time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18022560,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7926245331764221,0.3953489065170288,0.3602714240550995,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9175989031791688,0.6189202666282654,0.5888960957527161,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8491266369819641,0.4919552505016327,0.3467980921268463,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8320222496986389,0.4603270292282104,0.4402213990688324,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6655833721160889,0.2317121475934982,1.0684365034103394,284.90460205078125,284.95001220703125,303.07916259765625,296.6598205566406,298.9742126464844,297.1863098144531,284.9060363769531,1.0,0.6595647931098938,0.4019178450107574,0.4019178450107574,1.0,1.0,-3.368005514144897,1.0178629159927368,2.350142478942871,0.2581697404384613,0.8758050799369812,0.8758050799369812,0.0,229.84458923339844,222.0,72219.953125,0.0,3498.5849609375,1.0,278.1570739746094,282.87847900390625,299.6752624511719,304.4029541015625,293.1499938964844,293.1499938964844,278.45001220703125,38493.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574531674385071,1.0,0.0,0.0,3.654789447784424,3.6548140048980713,8.912878683986492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10765.0078125,0.0,1557.186279296875,1895.4371337890625,0.0,3005.12109375,0.9085184335708618,1.0,0.0,3.0,1.0,0.0
18022620,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.796323835849762,0.3957553505897522,0.3602173328399658,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9226832985877992,0.6197689771652222,0.5892365574836731,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8540765047073364,0.4945551753044128,0.3482796847820282,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8358734250068665,0.4612548351287842,0.4407022297382355,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.668770968914032,0.2320257276296615,1.0684231519699097,285.0002136230469,284.95001220703125,303.0648498535156,296.64996337890625,298.9698486328125,297.1920166015625,284.9986877441406,1.0,0.6574443578720093,0.4010593593120575,0.4010593593120575,1.0,1.0,-3.370688915252685,1.016364812850952,2.3543241024017334,0.2560263276100158,0.964202880859375,0.964202880859375,0.0,225.743408203125,210.0,71563.6015625,0.0,3481.29052734375,1.0,278.4432373046875,282.990966796875,299.6357116699219,304.24395751953125,293.1499938964844,293.1499938964844,278.1499938964844,33647.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851489782333374,1.0,0.0,0.0,3.7626349925994873,3.762659788131714,9.446642934562988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12002.46875,0.0,1643.980224609375,1895.4371337890625,0.0,2949.2265625,0.928704023361206,1.0,0.0,3.0,1.0,0.0
18022680,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.796323835849762,0.3957553505897522,0.3602173328399658,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9226832985877992,0.6197689771652222,0.5892365574836731,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8540765047073364,0.4945551753044128,0.3482796847820282,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8358734250068665,0.4612548351287842,0.4407022297382355,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.668770968914032,0.2320257276296615,1.0684231519699097,285.0002136230469,284.95001220703125,303.0648498535156,296.64996337890625,298.9698486328125,297.1920166015625,284.9986877441406,1.0,0.6574443578720093,0.4010593593120575,0.4010593593120575,1.0,1.0,-3.370688915252685,1.016364812850952,2.3543241024017334,0.2560263276100158,0.964202880859375,0.964202880859375,0.0,225.743408203125,210.0,71563.6015625,0.0,3481.29052734375,1.0,278.4432373046875,282.990966796875,299.6357116699219,304.24395751953125,293.1499938964844,293.1499938964844,278.1499938964844,33647.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851489782333374,1.0,0.0,0.0,3.7626349925994873,3.762659788131714,9.446642934562988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12002.46875,0.0,1643.980224609375,1895.4371337890625,0.0,2949.2265625,0.928704023361206,1.0,0.0,3.0,1.0,0.0
18022740,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8027991056442261,0.3951966464519501,0.3596717715263366,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9316545128822328,0.6196171045303345,0.589067816734314,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8620670437812805,0.4962660670280456,0.3494141697883606,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8425617218017578,0.4614405035972595,0.4407899677753448,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6744830012321472,0.2319939881563186,1.0674161911010742,284.90338134765625,284.95001220703125,303.0494079589844,296.64117431640625,298.9595031738281,297.1900634765625,284.90460205078125,1.0,0.6533471941947937,0.4002008438110351,0.4002008438110351,1.0,1.0,-3.370098352432251,1.013714075088501,2.35638427734375,0.2536317706108093,0.8734028339385986,0.8734028339385986,0.0,218.2899627685547,198.0,72075.7578125,0.0,3437.040283203125,1.0,278.156982421875,282.8773193359375,299.65557861328125,304.3739318847656,293.1499938964844,293.1499938964844,278.45001220703125,38575.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576697707176208,1.0,0.0,0.0,3.648470640182495,3.648495197296143,8.882086603989592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10739.8564453125,0.0,1550.7305908203125,1895.4371337890625,0.0,3007.15234375,0.907168984413147,1.0,0.0,3.0,1.0,0.0
18022800,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8027991056442261,0.3951966464519501,0.3596717715263366,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9316545128822328,0.6196171045303345,0.589067816734314,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8620670437812805,0.4962660670280456,0.3494141697883606,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8425617218017578,0.4614405035972595,0.4407899677753448,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6744830012321472,0.2319939881563186,1.0674161911010742,284.90338134765625,284.95001220703125,303.0494079589844,296.64117431640625,298.9595031738281,297.1900634765625,284.90460205078125,1.0,0.6533471941947937,0.4002008438110351,0.4002008438110351,1.0,1.0,-3.370098352432251,1.013714075088501,2.35638427734375,0.2536317706108093,0.8734028339385986,0.8734028339385986,0.0,218.2899627685547,198.0,72075.7578125,0.0,3437.040283203125,1.0,278.156982421875,282.8773193359375,299.65557861328125,304.3739318847656,293.1499938964844,293.1499938964844,278.45001220703125,38575.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576697707176208,1.0,0.0,0.0,3.648470640182495,3.648495197296143,8.882086603989592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10739.8564453125,0.0,1550.7305908203125,1895.4371337890625,0.0,3007.15234375,0.907168984413147,1.0,0.0,3.0,1.0,0.0
18022860,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8124564290046692,0.3957265615463257,0.3595090806484222,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9447959661483764,0.6205551624298096,0.5892606973648071,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8737538456916809,0.4990460574626922,0.3508491814136505,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.852580726146698,0.462452083826065,0.4411152005195617,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6830456852912903,0.2324170917272567,1.0667706727981567,284.9988708496094,284.95001220703125,303.0328674316406,296.6334533691406,298.9555969238281,297.1969299316406,284.9974365234375,1.0,0.6482237577438354,0.3994290232658386,0.3994290232658386,1.0,1.0,-3.371466636657715,1.0119901895523071,2.359476327896118,0.2515027523040771,0.9607011079788208,0.9607011079788208,0.0,208.2818756103516,186.0,71404.8671875,0.0,3382.642578125,1.0,278.44317626953125,282.9906311035156,299.6180419921875,304.2151184082031,293.1499938964844,293.1499938964844,278.1499938964844,33693.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514572381973267,1.0,0.0,0.0,3.754384756088257,3.754409313201904,9.40526092563232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11969.3759765625,0.0,1634.6795654296875,1895.4371337890625,0.0,2948.92138671875,0.9268752336502076,1.0,0.0,3.0,1.0,0.0
18022920,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8124564290046692,0.3957265615463257,0.3595090806484222,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9447959661483764,0.6205551624298096,0.5892606973648071,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8737538456916809,0.4990460574626922,0.3508491814136505,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.852580726146698,0.462452083826065,0.4411152005195617,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6830456852912903,0.2324170917272567,1.0667706727981567,284.9988708496094,284.95001220703125,303.0328674316406,296.6334533691406,298.9555969238281,297.1969299316406,284.9974365234375,1.0,0.6482237577438354,0.3994290232658386,0.3994290232658386,1.0,1.0,-3.371466636657715,1.0119901895523071,2.359476327896118,0.2515027523040771,0.9607011079788208,0.9607011079788208,0.0,208.2818756103516,186.0,71404.8671875,0.0,3382.642578125,1.0,278.44317626953125,282.9906311035156,299.6180419921875,304.2151184082031,293.1499938964844,293.1499938964844,278.1499938964844,33693.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514572381973267,1.0,0.0,0.0,3.754384756088257,3.754409313201904,9.40526092563232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11969.3759765625,0.0,1634.6795654296875,1895.4371337890625,0.0,2948.92138671875,0.9268752336502076,1.0,0.0,3.0,1.0,0.0
18022980,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8225805759429932,0.3952796161174774,0.3589509427547455,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.958799123764038,0.6204866766929626,0.5890507102012634,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8869273066520691,0.5009242296218872,0.3520116209983825,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8640661239624023,0.4627180993556976,0.4411589503288269,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6927632689476013,0.2324926853179931,1.0656803846359253,284.90447998046875,284.95001220703125,303.0152587890625,296.6266784667969,298.945556640625,297.1957092285156,284.9056701660156,1.0,0.6425043344497681,0.3986572027206421,0.3986572027206421,1.0,1.0,-3.37069058418274,1.0095162391662598,2.3611743450164795,0.2493102252483368,0.8716171383857727,0.8716171383857727,0.0,197.7736968994141,174.0,71917.5703125,0.0,3320.3974609375,1.0,278.15704345703125,282.87939453125,299.6404724121094,304.34735107421875,293.1499938964844,293.1499938964844,278.45001220703125,38572.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575215935707092,1.0,0.0,0.0,3.638984441757202,3.639008760452272,8.835958738018235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.4267578125,0.0,1540.1385498046875,1895.4371337890625,0.0,3005.762939453125,0.905072033405304,1.0,0.0,3.0,1.0,0.0
18023040,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8225805759429932,0.3952796161174774,0.3589509427547455,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.958799123764038,0.6204866766929626,0.5890507102012634,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8869273066520691,0.5009242296218872,0.3520116209983825,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8640661239624023,0.4627180993556976,0.4411589503288269,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6927632689476013,0.2324926853179931,1.0656803846359253,284.90447998046875,284.95001220703125,303.0152587890625,296.6266784667969,298.945556640625,297.1957092285156,284.9056701660156,1.0,0.6425043344497681,0.3986572027206421,0.3986572027206421,1.0,1.0,-3.37069058418274,1.0095162391662598,2.3611743450164795,0.2493102252483368,0.8716171383857727,0.8716171383857727,0.0,197.7736968994141,174.0,71917.5703125,0.0,3320.3974609375,1.0,278.15704345703125,282.87939453125,299.6404724121094,304.34735107421875,293.1499938964844,293.1499938964844,278.45001220703125,38572.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575215935707092,1.0,0.0,0.0,3.638984441757202,3.639008760452272,8.835958738018235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.4267578125,0.0,1540.1385498046875,1895.4371337890625,0.0,3005.762939453125,0.905072033405304,1.0,0.0,3.0,1.0,0.0
18023100,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8283274173736572,0.3955215513706207,0.3587086200714111,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9663658738136292,0.6209079623222351,0.5889568328857422,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8945101499557495,0.5023244023323059,0.3526296615600586,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8707636594772339,0.4631880223751068,0.4411758482456207,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.6983194947242737,0.2326993644237518,1.0650405883789062,285.0174560546875,284.95001220703125,303.0060729980469,296.6236572265625,298.9429931640625,297.1986999511719,285.0185546875,1.0,0.6394732594490051,0.3982712924480438,0.3982712924480438,1.0,1.0,-3.3702738285064697,1.0082759857177734,2.3619978427886963,0.2480858266353607,0.950891137123108,0.950891137123108,0.0,192.17575073242188,174.0,71106.0390625,0.0,3287.251708984375,1.0,278.4018859863281,283.0079040527344,299.5958251953125,304.1290588378906,293.1499938964844,293.1499938964844,278.45001220703125,34214.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524036407470703,1.0,0.0,0.0,3.685777902603149,3.685801982879639,9.06466254946281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11077.3408203125,0.0,1559.845703125,1895.4371337890625,0.0,2957.788818359375,0.9136722087860109,1.0,0.0,3.0,1.0,0.0
18023160,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8352793455123901,0.3958823680877685,0.3588022887706756,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9748610258102416,0.6214756369590759,0.5892361402511597,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.903491735458374,0.5038450956344604,0.3535031080245971,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8788304924964905,0.4637844860553741,0.4414788782596588,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7049415707588196,0.2330003231763839,1.0651395320892334,284.9994201660156,284.95001220703125,302.9966125488281,296.620849609375,298.9415283203125,297.2030334472656,284.9979858398437,1.0,0.636513352394104,0.3979049623012543,0.3979049623012543,1.0,1.0,-3.372254133224488,1.0079123973846436,2.364341735839844,0.2472506761550903,0.9588295221328736,0.9588295221328736,0.0,186.14585876464844,162.0,71271.8984375,0.0,3257.060791015625,1.0,278.4430236816406,282.9922180175781,299.6051330566406,304.1921691894531,293.1499938964844,293.1499938964844,278.1499938964844,33653.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512662649154663,1.0,0.0,0.0,3.74597692489624,3.746001482009888,9.363182016386418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11942.1044921875,0.0,1624.575439453125,1895.4371337890625,0.0,2947.13232421875,0.9250205755233764,1.0,0.0,3.0,1.0,0.0
18023220,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8491133451461792,0.3954930603504181,0.3582657277584076,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9899454116821288,0.6214402914047241,0.5890265703201294,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9228746891021729,0.5058392882347107,0.3547238111495971,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8950616121292114,0.464089035987854,0.4415278732776642,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7175661325454712,0.2331424951553344,1.0642036199569702,284.90545654296875,284.95001220703125,302.9769897460937,296.61590576171875,298.93115234375,297.20184326171875,284.9065856933594,1.0,0.6303200125694275,0.3971723318099975,0.3971723318099975,1.0,1.0,-3.3717665672302246,1.00564444065094,2.366122007369995,0.245193213224411,0.8705546259880066,0.8705546259880066,0.0,174.7914581298828,150.0,71799.7109375,0.0,3190.60791015625,1.0,278.1571044921875,282.8812561035156,299.6296691894531,304.3279113769531,293.1499938964844,293.1499938964844,278.45001220703125,38533.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857340395450592,1.0,0.0,0.0,3.6316945552825928,3.631718873977661,8.800593036539794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.740234375,0.0,1531.76171875,1895.4371337890625,0.0,3004.06396484375,0.9034255743026732,1.0,0.0,3.0,1.0,0.0
18023280,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8491133451461792,0.3954930603504181,0.3582657277584076,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9899454116821288,0.6214402914047241,0.5890265703201294,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9228746891021729,0.5058392882347107,0.3547238111495971,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8950616121292114,0.464089035987854,0.4415278732776642,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7175661325454712,0.2331424951553344,1.0642036199569702,284.90545654296875,284.95001220703125,302.9769897460937,296.61590576171875,298.93115234375,297.20184326171875,284.9065856933594,1.0,0.6303200125694275,0.3971723318099975,0.3971723318099975,1.0,1.0,-3.3717665672302246,1.00564444065094,2.366122007369995,0.245193213224411,0.8705546259880066,0.8705546259880066,0.0,174.7914581298828,150.0,71799.7109375,0.0,3190.60791015625,1.0,278.1571044921875,282.8812561035156,299.6296691894531,304.3279113769531,293.1499938964844,293.1499938964844,278.45001220703125,38533.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857340395450592,1.0,0.0,0.0,3.6316945552825928,3.631718873977661,8.800593036539794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.740234375,0.0,1531.76171875,1895.4371337890625,0.0,3004.06396484375,0.9034255743026732,1.0,0.0,3.0,1.0,0.0
18023340,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8643143177032471,0.3960921764373779,0.3581932783126831,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9990000128746032,0.6227318644523621,0.5808486938476562,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9441341757774352,0.5088208317756653,0.3563183844089508,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9127479195594788,0.4651411473751068,0.4419142603874206,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7298415899276733,0.233666107058525,1.0640976428985596,284.9935302734375,284.95001220703125,302.95635986328125,296.6117553710937,298.9260559082031,297.209228515625,284.99102783203125,1.0,0.6235806345939636,0.3964397013187408,0.3964397013187408,1.0,1.0,-3.365054130554199,1.0012251138687134,2.3638288974761963,0.242472693324089,0.952974021434784,0.952974021434784,0.0,164.1204376220703,138.0,71059.1171875,0.0,3113.374755859375,1.0,278.44305419921875,282.9885559082031,299.595947265625,304.1739196777344,293.1499938964844,293.1499938964844,278.1499938964844,33733.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510628342628479,1.0,0.0,0.0,3.738706588745117,3.7387311458587646,9.326872714154888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11906.6474609375,0.0,1616.746337890625,1895.4371337890625,0.0,2945.2265625,0.923291027545929,1.0,0.0,3.0,1.0,0.0
18023400,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8643143177032471,0.3960921764373779,0.3581932783126831,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9990000128746032,0.6227318644523621,0.5808486938476562,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9441341757774352,0.5088208317756653,0.3563183844089508,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9127479195594788,0.4651411473751068,0.4419142603874206,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7298415899276733,0.233666107058525,1.0640976428985596,284.9935302734375,284.95001220703125,302.95635986328125,296.6117553710937,298.9260559082031,297.209228515625,284.99102783203125,1.0,0.6235806345939636,0.3964397013187408,0.3964397013187408,1.0,1.0,-3.365054130554199,1.0012251138687134,2.3638288974761963,0.242472693324089,0.952974021434784,0.952974021434784,0.0,164.1204376220703,138.0,71059.1171875,0.0,3113.374755859375,1.0,278.44305419921875,282.9885559082031,299.595947265625,304.1739196777344,293.1499938964844,293.1499938964844,278.1499938964844,33733.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510628342628479,1.0,0.0,0.0,3.738706588745117,3.7387311458587646,9.326872714154888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11906.6474609375,0.0,1616.746337890625,1895.4371337890625,0.0,2945.2265625,0.923291027545929,1.0,0.0,3.0,1.0,0.0
18023460,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8761283159255981,0.3955468535423279,0.357686698436737,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9990000128746032,0.6263506412506104,0.5570385456085205,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9599028825759888,0.5107165575027466,0.3576044142246246,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.927661657333374,0.4652904272079468,0.4419981837272644,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7392327189445496,0.2337100654840469,1.0635576248168943,284.8930053710937,284.95001220703125,302.934814453125,296.6083679199219,298.9156188964844,297.2115478515625,284.8935546875,1.0,0.6149555444717407,0.3957650065422058,0.3957650065422058,1.0,1.0,-3.335889339447021,0.9892396926879884,2.346649646759033,0.2371975481510162,0.8525469899177551,0.8525469899177551,0.0,155.60397338867188,141.0,70905.265625,0.0,3001.412841796875,1.0,278.1573181152344,282.88153076171875,299.6163330078125,304.2686767578125,293.1499938964844,293.1499938964844,278.45001220703125,39425.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560808300971985,1.0,0.0,0.0,3.5866520404815674,3.586675882339477,8.583645580984012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10568.77734375,0.0,1489.01318359375,1895.4371337890625,0.0,2992.25439453125,0.8940547108650208,1.0,0.0,3.0,1.0,0.0
18023520,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8761283159255981,0.3955468535423279,0.357686698436737,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9990000128746032,0.6263506412506104,0.5570385456085205,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9599028825759888,0.5107165575027466,0.3576044142246246,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.927661657333374,0.4652904272079468,0.4419981837272644,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7392327189445496,0.2337100654840469,1.0635576248168943,284.8930053710937,284.95001220703125,302.934814453125,296.6083679199219,298.9156188964844,297.2115478515625,284.8935546875,1.0,0.6149555444717407,0.3957650065422058,0.3957650065422058,1.0,1.0,-3.335889339447021,0.9892396926879884,2.346649646759033,0.2371975481510162,0.8525469899177551,0.8525469899177551,0.0,155.60397338867188,141.0,70905.265625,0.0,3001.412841796875,1.0,278.1573181152344,282.88153076171875,299.6163330078125,304.2686767578125,293.1499938964844,293.1499938964844,278.45001220703125,39425.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560808300971985,1.0,0.0,0.0,3.5866520404815674,3.586675882339477,8.583645580984012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10568.77734375,0.0,1489.01318359375,1895.4371337890625,0.0,2992.25439453125,0.8940547108650208,1.0,0.0,3.0,1.0,0.0
18023580,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8845589756965637,0.3960565328598022,0.3577431738376617,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.9990000128746032,0.6332336068153381,0.5416677594184875,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.9705745577812196,0.5136721730232239,0.3593426048755646,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.9382097125053406,0.4662502706050873,0.4425152540206909,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7458999156951904,0.2341720163822174,1.0642154216766355,284.9805908203125,284.95001220703125,302.9123229980469,296.6056823730469,298.91900634765625,297.2322082519531,284.9798583984375,1.0,0.6104981303215027,0.3950903415679931,0.3950903415679931,1.0,1.0,-3.320946455001831,0.9821987152099608,2.33874773979187,0.2331324368715286,0.9238195419311525,0.9238195419311525,0.0,150.41461181640625,144.0,69825.0703125,0.0,2939.67333984375,1.0,278.4418334960937,282.9933166503906,299.5813903808594,304.08135986328125,293.1499938964844,293.1499938964844,278.1499938964844,34489.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479198217391968,1.0,0.0,0.0,3.6670098304748535,3.667033672332764,8.972581895250187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11684.1376953125,0.0,1540.822021484375,1895.4371337890625,0.0,2915.79150390625,0.907975971698761,1.0,0.0,3.0,1.0,0.0
18023640,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8845589756965637,0.3960565328598022,0.3577431738376617,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.9990000128746032,0.6332336068153381,0.5416677594184875,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.9705745577812196,0.5136721730232239,0.3593426048755646,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.9382097125053406,0.4662502706050873,0.4425152540206909,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7458999156951904,0.2341720163822174,1.0642154216766355,284.9805908203125,284.95001220703125,302.9123229980469,296.6056823730469,298.91900634765625,297.2322082519531,284.9798583984375,1.0,0.6104981303215027,0.3950903415679931,0.3950903415679931,1.0,1.0,-3.320946455001831,0.9821987152099608,2.33874773979187,0.2331324368715286,0.9238195419311525,0.9238195419311525,0.0,150.41461181640625,144.0,69825.0703125,0.0,2939.67333984375,1.0,278.4418334960937,282.9933166503906,299.5813903808594,304.08135986328125,293.1499938964844,293.1499938964844,278.1499938964844,34489.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479198217391968,1.0,0.0,0.0,3.6670098304748535,3.667033672332764,8.972581895250187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11684.1376953125,0.0,1540.822021484375,1895.4371337890625,0.0,2915.79150390625,0.907975971698761,1.0,0.0,3.0,1.0,0.0
18023700,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8871849179267883,0.395889401435852,0.3577795028686523,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.9990000128746032,0.6362714171409607,0.5370483994483948,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.973991632461548,0.5147441029548645,0.3602229654788971,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.9415376782417296,0.4664247930049896,0.4428202211856842,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.7480752468109131,0.2342706322669983,1.0648585557937622,284.8656921386719,284.95001220703125,302.9007568359375,296.6045837402344,298.91943359375,297.2404479980469,284.86627197265625,1.0,0.6093078851699829,0.3947530090808868,0.3947530090808868,1.0,1.0,-3.317631483078003,0.9801032543182372,2.3375284671783447,0.2317384630441665,0.8378377556800842,0.8378377556800842,0.0,148.9353485107422,144.0,70371.0234375,0.0,2924.1904296875,1.0,278.1976623535156,282.8659973144531,299.62310791015625,304.2803039550781,293.1499938964844,293.1499938964844,278.1499938964844,39197.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521648645401001,1.0,0.0,0.0,3.602363348007202,3.6023874282836914,8.659010859446425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11255.8388671875,0.0,1504.425048828125,1895.4371337890625,0.0,2955.55126953125,0.894665539264679,1.0,0.0,3.0,1.0,0.0
18023760,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8883880972862244,0.3956957757472992,0.3575261533260345,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9990000128746032,0.6389447450637817,0.5345487594604492,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.975972592830658,0.5158038139343262,0.3608900010585785,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.943253219127655,0.4665468037128448,0.442876935005188,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7492097020149231,0.2343315482139587,1.0649478435516355,284.9104919433594,284.95001220703125,302.88897705078125,296.6036376953125,298.9198913574219,297.2472839355469,284.9111633300781,1.0,0.6085988283157349,0.3946356177330017,0.3946356177330017,1.0,1.0,-3.3152947425842285,0.9789291620254515,2.3363656997680664,0.2310354560613632,0.8478811383247375,0.8478811383247375,0.0,148.1144561767578,162.0,70043.8671875,0.0,2914.548828125,1.0,278.1580810546875,282.9058532714844,299.6088562011719,304.192626953125,293.1499938964844,293.1499938964844,278.45001220703125,38845.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521891832351685,1.0,0.0,0.0,3.525993824005127,3.526017189025879,8.295764359900204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10454.0087890625,0.0,1420.096923828125,1895.4371337890625,0.0,2955.779052734375,0.8803539872169495,1.0,0.0,3.0,1.0,0.0
18023820,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8831768035888672,0.3963285684585571,0.3579910695552826,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6432798504829407,0.5445306301116943,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9720821976661682,0.5189517736434937,0.3629888594150543,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9373666048049928,0.467633306980133,0.4438157975673675,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7454109191894531,0.2349347025156021,1.067625641822815,285.0071716308594,284.95001220703125,302.86474609375,296.6021728515625,298.92449951171875,297.26336669921875,285.0069885253906,1.0,0.6137975454330444,0.394400805234909,0.394400805234909,1.0,1.0,-3.3346915245056152,0.9849585294723512,2.3497328758239746,0.2322503626346588,0.9391219019889832,0.9391219019889832,0.0,151.81298828125,180.0,69813.4296875,0.0,2977.322998046875,1.0,278.4414978027344,283.0155029296875,299.5849914550781,304.0658874511719,293.1499938964844,293.1499938964844,278.1499938964844,33315.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454718589782715,1.0,0.0,0.0,3.648475170135498,3.648498773574829,8.882108772922948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11679.4619140625,0.0,1511.392333984375,1895.4371337890625,0.0,2892.87890625,0.9031291007995604,1.0,0.0,3.0,1.0,0.0
18023880,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8831768035888672,0.3963285684585571,0.3579910695552826,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6432798504829407,0.5445306301116943,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9720821976661682,0.5189517736434937,0.3629888594150543,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9373666048049928,0.467633306980133,0.4438157975673675,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7454109191894531,0.2349347025156021,1.067625641822815,285.0071716308594,284.95001220703125,302.86474609375,296.6021728515625,298.92449951171875,297.26336669921875,285.0069885253906,1.0,0.6137975454330444,0.394400805234909,0.394400805234909,1.0,1.0,-3.3346915245056152,0.9849585294723512,2.3497328758239746,0.2322503626346588,0.9391219019889832,0.9391219019889832,0.0,151.81298828125,180.0,69813.4296875,0.0,2977.322998046875,1.0,278.4414978027344,283.0155029296875,299.5849914550781,304.0658874511719,293.1499938964844,293.1499938964844,278.1499938964844,33315.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454718589782715,1.0,0.0,0.0,3.648475170135498,3.648498773574829,8.882108772922948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11679.4619140625,0.0,1511.392333984375,1895.4371337890625,0.0,2892.87890625,0.9031291007995604,1.0,0.0,3.0,1.0,0.0
18023940,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.870530366897583,0.3959611356258392,0.3581496775150299,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.9990000128746032,0.6429910659790039,0.5684570670127869,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9598472118377686,0.5211454629898071,0.3648742735385895,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9224607944488524,0.4679531753063202,0.4445919692516327,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.7360458374023438,0.235116496682167,1.070361614227295,284.929931640625,284.95001220703125,302.8396911621094,296.60125732421875,298.910400390625,297.2516174316406,284.9312744140625,1.0,0.6234996914863586,0.3941660225391388,0.3941660225391388,1.0,1.0,-3.370135545730591,0.9964582920074464,2.3736772537231445,0.2356820851564407,0.874439001083374,0.874439001083374,0.0,160.4835205078125,183.0,71128.171875,0.0,3104.736328125,1.0,278.1576843261719,282.90850830078125,299.6220703125,304.2580261230469,293.1499938964844,293.1499938964844,278.45001220703125,37238.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529318571090698,1.0,0.0,0.0,3.5782182216644287,3.5782415866851807,8.543324838683475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.8388671875,0.0,1463.8507080078125,1895.4371337890625,0.0,2962.73828125,0.890699028968811,1.0,0.0,3.0,1.0,0.0
18024000,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.870530366897583,0.3959611356258392,0.3581496775150299,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.9990000128746032,0.6429910659790039,0.5684570670127869,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9598472118377686,0.5211454629898071,0.3648742735385895,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9224607944488524,0.4679531753063202,0.4445919692516327,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.7360458374023438,0.235116496682167,1.070361614227295,284.929931640625,284.95001220703125,302.8396911621094,296.60125732421875,298.910400390625,297.2516174316406,284.9312744140625,1.0,0.6234996914863586,0.3941660225391388,0.3941660225391388,1.0,1.0,-3.370135545730591,0.9964582920074464,2.3736772537231445,0.2356820851564407,0.874439001083374,0.874439001083374,0.0,160.4835205078125,183.0,71128.171875,0.0,3104.736328125,1.0,278.1576843261719,282.90850830078125,299.6220703125,304.2580261230469,293.1499938964844,293.1499938964844,278.45001220703125,37238.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529318571090698,1.0,0.0,0.0,3.5782182216644287,3.5782415866851807,8.543324838683475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.8388671875,0.0,1463.8507080078125,1895.4371337890625,0.0,2962.73828125,0.890699028968811,1.0,0.0,3.0,1.0,0.0
18024060,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8616440892219543,0.3964327275753021,0.3585889637470245,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9990000128746032,0.6407641172409058,0.5869439840316772,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.950877010822296,0.5242007970809937,0.3670022487640381,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.911966860294342,0.4689029157161712,0.445534199476242,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7293433547019958,0.2355240434408188,1.0728840827941897,285.02215576171875,284.95001220703125,302.8138427734375,296.600830078125,298.8916320800781,297.23956298828125,285.0206298828125,1.0,0.6309417486190796,0.3930952847003937,0.3930952847003937,1.0,1.0,-3.399639129638672,1.0035299062728882,2.396109342575073,0.2363380789756775,0.9756075143814088,0.9756075143814088,0.0,167.51466369628906,186.0,71212.2578125,0.0,3211.631591796875,1.0,278.44287109375,283.0103454589844,299.5968322753906,304.1670837402344,293.1499938964844,293.1499938964844,278.1499938964844,32534.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849128782749176,1.0,0.0,0.0,3.728485584259033,3.7285096645355225,9.2759461267633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11928.150390625,0.0,1595.76806640625,1895.4371337890625,0.0,2927.111328125,0.9202719926834106,1.0,0.0,3.0,1.0,0.0
18024120,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8616440892219543,0.3964327275753021,0.3585889637470245,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9990000128746032,0.6407641172409058,0.5869439840316772,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.950877010822296,0.5242007970809937,0.3670022487640381,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.911966860294342,0.4689029157161712,0.445534199476242,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7293433547019958,0.2355240434408188,1.0728840827941897,285.02215576171875,284.95001220703125,302.8138427734375,296.600830078125,298.8916320800781,297.23956298828125,285.0206298828125,1.0,0.6309417486190796,0.3930952847003937,0.3930952847003937,1.0,1.0,-3.399639129638672,1.0035299062728882,2.396109342575073,0.2363380789756775,0.9756075143814088,0.9756075143814088,0.0,167.51466369628906,186.0,71212.2578125,0.0,3211.631591796875,1.0,278.44287109375,283.0103454589844,299.5968322753906,304.1670837402344,293.1499938964844,293.1499938964844,278.1499938964844,32534.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849128782749176,1.0,0.0,0.0,3.728485584259033,3.7285096645355225,9.2759461267633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11928.150390625,0.0,1595.76806640625,1895.4371337890625,0.0,2927.111328125,0.9202719926834106,1.0,0.0,3.0,1.0,0.0
18024180,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8540550470352173,0.3957594335079193,0.3584445714950561,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9990000128746032,0.6366741061210632,0.602221667766571,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9430981874465942,0.5261269807815552,0.3686835467815399,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9035800695419312,0.4689384698867798,0.446010559797287,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.723619818687439,0.2354266196489334,1.074061393737793,284.914306640625,284.95001220703125,302.7872314453125,296.6007995605469,298.8665771484375,297.22003173828125,284.9156799316406,1.0,0.6370173096656799,0.3920245468616485,0.3920245468616485,1.0,1.0,-3.4218735694885254,1.0079879760742188,2.413885593414306,0.2359834164381027,0.8890367150306702,0.8890367150306702,0.0,173.5474395751953,189.0,72430.09375,0.0,3297.620361328125,1.0,278.1570129394531,282.8797607421875,299.6271057128906,304.35595703125,293.1499938964844,293.1499938964844,278.45001220703125,37403.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577327132225037,1.0,0.0,0.0,3.66472101211548,3.664745569229126,8.961384878602985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10783.53515625,0.0,1560.149169921875,1895.4371337890625,0.0,3007.742431640625,0.9098553657531738,1.0,0.0,3.0,1.0,0.0
18024240,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8540550470352173,0.3957594335079193,0.3584445714950561,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9990000128746032,0.6366741061210632,0.602221667766571,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9430981874465942,0.5261269807815552,0.3686835467815399,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9035800695419312,0.4689384698867798,0.446010559797287,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.723619818687439,0.2354266196489334,1.074061393737793,284.914306640625,284.95001220703125,302.7872314453125,296.6007995605469,298.8665771484375,297.22003173828125,284.9156799316406,1.0,0.6370173096656799,0.3920245468616485,0.3920245468616485,1.0,1.0,-3.4218735694885254,1.0079879760742188,2.413885593414306,0.2359834164381027,0.8890367150306702,0.8890367150306702,0.0,173.5474395751953,189.0,72430.09375,0.0,3297.620361328125,1.0,278.1570129394531,282.8797607421875,299.6271057128906,304.35595703125,293.1499938964844,293.1499938964844,278.45001220703125,37403.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577327132225037,1.0,0.0,0.0,3.66472101211548,3.664745569229126,8.961384878602985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10783.53515625,0.0,1560.149169921875,1895.4371337890625,0.0,3007.742431640625,0.9098553657531738,1.0,0.0,3.0,1.0,0.0
18024300,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8489519357681274,0.3958263397216797,0.3584083020687103,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9954422116279602,0.6350349187850952,0.6024201512336731,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9373273253440856,0.5275084972381592,0.369562417268753,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8980294466018677,0.4692329168319702,0.4462432563304901,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.7195666432380676,0.2354943007230758,1.0746179819107056,285.0252685546875,284.95001220703125,302.7736511230469,296.6009521484375,298.85809326171875,297.2170104980469,285.0263061523437,1.0,0.6392295956611633,0.391489177942276,0.391489177942276,1.0,1.0,-3.424100875854492,1.0071722269058228,2.41692852973938,0.2348435521125793,0.9700887203216552,0.9700887203216552,0.0,177.3079376220703,189.0,71729.84375,0.0,3324.7294921875,1.0,278.4026794433594,283.0059509277344,299.5842590332031,304.1534118652344,293.1499938964844,293.1499938964844,278.45001220703125,33627.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536717295646667,1.0,0.0,0.0,3.720171451568604,3.720195770263672,9.234623803422436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11168.990234375,0.0,1594.55859375,1895.4371337890625,0.0,2969.67236328125,0.9207733273506165,1.0,0.0,3.0,1.0,0.0
18024360,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8452616930007935,0.3960030376911163,0.3586785197257995,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9913856983184814,0.634187638759613,0.6014407873153687,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9332240223884584,0.5289989709854126,0.3706822097301483,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8939437866210938,0.4696460366249084,0.4467332065105438,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7165111899375916,0.2356373965740203,1.075738549232483,285.0061340332031,284.95001220703125,302.7598571777344,296.6011657714844,298.8519592285156,297.2174377441406,285.0044250488281,1.0,0.6411358714103699,0.390950083732605,0.390950083732605,1.0,1.0,-3.426509380340576,1.0064164400100708,2.420092821121216,0.2335089445114135,0.9798381924629213,0.9798381924629213,0.0,180.3531646728516,192.0,71960.2421875,0.0,3348.15625,1.0,278.4432678222656,282.98944091796875,299.5937805175781,304.2229919433594,293.1499938964844,293.1499938964844,278.1499938964844,33240.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532276749610901,1.0,0.0,0.0,3.785141944885254,3.785166740417481,9.559993259244948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12058.80859375,0.0,1667.3682861328125,1895.4371337890625,0.0,2965.510986328125,0.9335756897926332,1.0,0.0,3.0,1.0,0.0
