time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024420,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8382333517074585,0.3951974511146545,0.3584171831607818,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.983755111694336,0.6323707699775696,0.599937379360199,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9255088567733764,0.5308299660682678,0.3723003566265106,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8863356709480286,0.4695301949977875,0.4470696151256561,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7105899453163147,0.2354145348072052,1.0763955116271973,284.8988037109375,284.95001220703125,302.7317810058594,296.6018371582031,298.83355712890625,297.2102355957031,284.90020751953125,1.0,0.644120991230011,0.3898718953132629,0.3898718953132629,1.0,1.0,-3.4275357723236084,1.0036007165908811,2.4239351749420166,0.2305396944284439,0.8820467591285706,0.8820467591285706,0.0,185.8717498779297,195.0,72618.4375,0.0,3382.851318359375,1.0,278.15673828125,282.8658752441406,299.61962890625,304.3701477050781,293.1499938964844,293.1499938964844,278.45001220703125,38393.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600484728813171,1.0,0.0,0.0,3.684333562850952,3.6843583583831774,9.057559395841964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.1259765625,0.0,1589.77880859375,1895.4371337890625,0.0,3029.459228515625,0.914929986000061,1.0,0.0,3.0,1.0,0.0
18024480,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8382333517074585,0.3951974511146545,0.3584171831607818,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.983755111694336,0.6323707699775696,0.599937379360199,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9255088567733764,0.5308299660682678,0.3723003566265106,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8863356709480286,0.4695301949977875,0.4470696151256561,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7105899453163147,0.2354145348072052,1.0763955116271973,284.8988037109375,284.95001220703125,302.7317810058594,296.6018371582031,298.83355712890625,297.2102355957031,284.90020751953125,1.0,0.644120991230011,0.3898718953132629,0.3898718953132629,1.0,1.0,-3.4275357723236084,1.0036007165908811,2.4239351749420166,0.2305396944284439,0.8820467591285706,0.8820467591285706,0.0,185.8717498779297,195.0,72618.4375,0.0,3382.851318359375,1.0,278.15673828125,282.8658752441406,299.61962890625,304.3701477050781,293.1499938964844,293.1499938964844,278.45001220703125,38393.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600484728813171,1.0,0.0,0.0,3.684333562850952,3.6843583583831774,9.057559395841964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.1259765625,0.0,1589.77880859375,1895.4371337890625,0.0,3029.459228515625,0.914929986000061,1.0,0.0,3.0,1.0,0.0
18024540,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8340491652488708,0.3954758942127228,0.3585341274738312,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9789058566093444,0.6323376893997192,0.5996288061141968,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9215119481086732,0.5337808728218079,0.3742378056049347,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8817979693412781,0.4702497124671936,0.4476481080055237,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7067810893058777,0.2356197386980056,1.077330470085144,285.0003662109375,284.95001220703125,302.7030334472656,296.6027526855469,298.8228759765625,297.2138061523437,284.9990234375,1.0,0.6466376781463623,0.3887936770915985,0.3887936770915985,1.0,1.0,-3.431445837020874,1.001765251159668,2.429680585861206,0.2276814579963684,0.9725131392478944,0.9725131392478944,0.0,189.66278076171875,198.0,71966.84375,0.0,3414.22802734375,1.0,278.44342041015625,282.98565673828125,299.588134765625,304.2183532714844,293.1499938964844,293.1499938964844,278.1499938964844,33677.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539624214172363,1.0,0.0,0.0,3.788241147994995,3.7882659435272217,9.575654758009478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12057.3486328125,0.0,1674.4437255859375,1895.4371337890625,0.0,2972.39697265625,0.9345284104347228,1.0,0.0,3.0,1.0,0.0
18024600,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8340491652488708,0.3954758942127228,0.3585341274738312,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9789058566093444,0.6323376893997192,0.5996288061141968,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9215119481086732,0.5337808728218079,0.3742378056049347,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8817979693412781,0.4702497124671936,0.4476481080055237,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7067810893058777,0.2356197386980056,1.077330470085144,285.0003662109375,284.95001220703125,302.7030334472656,296.6027526855469,298.8228759765625,297.2138061523437,284.9990234375,1.0,0.6466376781463623,0.3887936770915985,0.3887936770915985,1.0,1.0,-3.431445837020874,1.001765251159668,2.429680585861206,0.2276814579963684,0.9725131392478944,0.9725131392478944,0.0,189.66278076171875,198.0,71966.84375,0.0,3414.22802734375,1.0,278.44342041015625,282.98565673828125,299.588134765625,304.2183532714844,293.1499938964844,293.1499938964844,278.1499938964844,33677.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539624214172363,1.0,0.0,0.0,3.788241147994995,3.7882659435272217,9.575654758009478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12057.3486328125,0.0,1674.4437255859375,1895.4371337890625,0.0,2972.39697265625,0.9345284104347228,1.0,0.0,3.0,1.0,0.0
18024660,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8296841979026794,0.3947519063949585,0.3582738935947418,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9738582968711852,0.6314966678619385,0.5992351770401001,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9173415899276732,0.5357299447059631,0.3758821785449981,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8771831393241882,0.4701926708221435,0.4479639232158661,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7028942108154297,0.2354495674371719,1.0778521299362185,284.902099609375,284.95001220703125,302.6736145019531,296.6038513183594,298.80767822265625,297.208984375,284.9034729003906,1.0,0.6488916277885437,0.388098657131195,0.388098657131195,1.0,1.0,-3.4336531162261963,1.0004243850708008,2.4332287311553955,0.2259272187948227,0.8805529475212097,0.8805529475212097,0.0,193.4679718017578,201.0,72594.421875,0.0,3441.7216796875,1.0,278.1567687988281,282.8697509765625,299.6181030273437,304.3655090332031,293.1499938964844,293.1499938964844,278.45001220703125,38493.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860083818435669,1.0,0.0,0.0,3.68019962310791,3.6802244186401367,9.037244694809488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10801.21484375,0.0,1585.83984375,1895.4371337890625,0.0,3029.790771484375,0.9141390919685364,1.0,0.0,3.0,1.0,0.0
18024720,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8296841979026794,0.3947519063949585,0.3582738935947418,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9738582968711852,0.6314966678619385,0.5992351770401001,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9173415899276732,0.5357299447059631,0.3758821785449981,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8771831393241882,0.4701926708221435,0.4479639232158661,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7028942108154297,0.2354495674371719,1.0778521299362185,284.902099609375,284.95001220703125,302.6736145019531,296.6038513183594,298.80767822265625,297.208984375,284.9034729003906,1.0,0.6488916277885437,0.388098657131195,0.388098657131195,1.0,1.0,-3.4336531162261963,1.0004243850708008,2.4332287311553955,0.2259272187948227,0.8805529475212097,0.8805529475212097,0.0,193.4679718017578,201.0,72594.421875,0.0,3441.7216796875,1.0,278.1567687988281,282.8697509765625,299.6181030273437,304.3655090332031,293.1499938964844,293.1499938964844,278.45001220703125,38493.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860083818435669,1.0,0.0,0.0,3.68019962310791,3.6802244186401367,9.037244694809488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10801.21484375,0.0,1585.83984375,1895.4371337890625,0.0,3029.790771484375,0.9141390919685364,1.0,0.0,3.0,1.0,0.0
18024780,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8267605304718018,0.395065575838089,0.3584052622318268,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9702621698379515,0.6318091154098511,0.599332332611084,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.915074348449707,0.5387665629386902,0.3778634369373321,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8740906119346619,0.4709389507770538,0.448545902967453,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7002124786376953,0.2356992214918136,1.0788521766662598,285.00323486328125,284.95001220703125,302.6435852050781,296.6051330566406,298.7992553710937,297.21356201171875,285.0018920898437,1.0,0.6510589122772217,0.3874036371707916,0.3874036371707916,1.0,1.0,-3.438204288482666,0.9999175667762756,2.438286781311035,0.2242582440376281,0.9727596044540404,0.9727596044540404,0.0,196.43161010742188,204.0,71975.96875,0.0,3469.868896484375,1.0,278.44342041015625,282.98876953125,299.5896911621094,304.21929931640625,293.1499938964844,293.1499938964844,278.1499938964844,33639.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538624048233032,1.0,0.0,0.0,3.786126375198364,3.786151170730591,9.564967058395268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12058.9287109375,0.0,1671.6383056640625,1895.4371337890625,0.0,2971.459716796875,0.934033751487732,1.0,0.0,3.0,1.0,0.0
18024840,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8267605304718018,0.395065575838089,0.3584052622318268,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9702621698379515,0.6318091154098511,0.599332332611084,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.915074348449707,0.5387665629386902,0.3778634369373321,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8740906119346619,0.4709389507770538,0.448545902967453,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7002124786376953,0.2356992214918136,1.0788521766662598,285.00323486328125,284.95001220703125,302.6435852050781,296.6051330566406,298.7992553710937,297.21356201171875,285.0018920898437,1.0,0.6510589122772217,0.3874036371707916,0.3874036371707916,1.0,1.0,-3.438204288482666,0.9999175667762756,2.438286781311035,0.2242582440376281,0.9727596044540404,0.9727596044540404,0.0,196.43161010742188,204.0,71975.96875,0.0,3469.868896484375,1.0,278.44342041015625,282.98876953125,299.5896911621094,304.21929931640625,293.1499938964844,293.1499938964844,278.1499938964844,33639.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538624048233032,1.0,0.0,0.0,3.786126375198364,3.786151170730591,9.564967058395268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12058.9287109375,0.0,1671.6383056640625,1895.4371337890625,0.0,2971.459716796875,0.934033751487732,1.0,0.0,3.0,1.0,0.0
18024900,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8252902030944824,0.3947648108005523,0.3584572672843933,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9684395790100098,0.6315153241157532,0.5994053483009338,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.9139337539672852,0.5398162007331848,0.378842294216156,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8725647926330566,0.4709747433662414,0.4488582015037536,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.6989134550094604,0.2356724739074707,1.0795384645462036,284.87384033203125,284.95001220703125,302.6283264160156,296.6058044433594,298.792236328125,297.2120056152344,284.87213134765625,1.0,0.6521735787391663,0.3870561420917511,0.3870561420917511,1.0,1.0,-3.4407401084899902,0.9997417330741882,2.440998315811157,0.2235820144414901,0.8827422857284546,0.8827422857284546,0.0,197.95982360839844,204.0,72916.5859375,0.0,3484.846923828125,1.0,278.1947631835937,282.8427429199219,299.6335144042969,304.4454040527344,293.1499938964844,293.1499938964844,278.1499938964844,37552.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590559363365173,1.0,0.0,0.0,3.753262281417847,3.753287553787232,9.39963740620442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11670.802734375,0.0,1663.0584716796875,1895.4371337890625,0.0,3020.15087890625,0.9275050163269044,1.0,0.0,3.0,1.0,0.0
18024960,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8230530023574829,0.3943370878696441,0.3581350147724151,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9657349586486816,0.6310591697692871,0.5990544557571411,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.911868691444397,0.5407528877258301,0.3795302212238312,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8702611923217773,0.4708687961101532,0.4488433599472046,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6969466209411621,0.2355474829673767,1.0794150829315186,284.9031066894531,284.95001220703125,302.6129455566406,296.60650634765625,298.783935546875,297.20904541015625,284.9046325683594,1.0,0.6531336307525635,0.3866803050041199,0.3866803050041199,1.0,1.0,-3.440593957901001,0.998585879802704,2.4420080184936523,0.2224738150835037,0.8810436725616455,0.8810436725616455,0.0,199.858139038086,207.0,72619.765625,0.0,3495.657958984375,1.0,278.1568908691406,282.8710632324219,299.6209716796875,304.3701171875,293.1499938964844,293.1499938964844,278.45001220703125,38466.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860031008720398,1.0,0.0,0.0,3.680423021316528,3.680447816848755,9.03834234122769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10805.591796875,0.0,1585.890869140625,1895.4371337890625,0.0,3029.295654296875,0.9141610860824584,1.0,0.0,3.0,1.0,0.0
18025020,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8204318284988403,0.3946263492107391,0.358240008354187,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9623463153839112,0.6313643455505371,0.5991533398628235,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9100842475891112,0.5438164472579956,0.381524920463562,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8675566911697388,0.4715822339057922,0.4493901133537292,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6945728063583374,0.2357971668243408,1.080398678779602,285.003662109375,284.95001220703125,302.58172607421875,296.60791015625,298.7749938964844,297.21368408203125,285.0022888183594,1.0,0.6551968455314636,0.3859286904335022,0.3859286904335022,1.0,1.0,-3.4450695514678955,0.9978731870651244,2.4471964836120605,0.220613420009613,0.973366916179657,0.973366916179657,0.0,202.65554809570312,210.0,72004.7265625,0.0,3522.772216796875,1.0,278.44342041015625,282.98944091796875,299.5926513671875,304.22418212890625,293.1499938964844,293.1499938964844,278.1499938964844,33625.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538538217544556,1.0,0.0,0.0,3.787118434906006,3.787143230438232,9.569979511070414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12064.8271484375,0.0,1672.7039794921875,1895.4371337890625,0.0,2971.378662109375,0.9342467188835144,1.0,0.0,3.0,1.0,0.0
18025080,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8204318284988403,0.3946263492107391,0.358240008354187,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9623463153839112,0.6313643455505371,0.5991533398628235,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9100842475891112,0.5438164472579956,0.381524920463562,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8675566911697388,0.4715822339057922,0.4493901133537292,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6945728063583374,0.2357971668243408,1.080398678779602,285.003662109375,284.95001220703125,302.58172607421875,296.60791015625,298.7749938964844,297.21368408203125,285.0022888183594,1.0,0.6551968455314636,0.3859286904335022,0.3859286904335022,1.0,1.0,-3.4450695514678955,0.9978731870651244,2.4471964836120605,0.220613420009613,0.973366916179657,0.973366916179657,0.0,202.65554809570312,210.0,72004.7265625,0.0,3522.772216796875,1.0,278.44342041015625,282.98944091796875,299.5926513671875,304.22418212890625,293.1499938964844,293.1499938964844,278.1499938964844,33625.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538538217544556,1.0,0.0,0.0,3.787118434906006,3.787143230438232,9.569979511070414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12064.8271484375,0.0,1672.7039794921875,1895.4371337890625,0.0,2971.378662109375,0.9342467188835144,1.0,0.0,3.0,1.0,0.0
18025140,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8169201612472534,0.393871009349823,0.357942670583725,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.957886517047882,0.6305758357048035,0.5988411903381348,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9072863459587096,0.5458150506019592,0.3831994533538818,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8640307188034058,0.4714724123477936,0.4496484696865082,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6915335655212402,0.2356364727020263,1.0809168815612793,284.9031066894531,284.95001220703125,302.54998779296875,296.6093139648437,298.7592163085937,297.2091064453125,284.9044494628906,1.0,0.6572022438049316,0.3851770460605621,0.3851770460605621,1.0,1.0,-3.447293996810913,0.9963858723640442,2.4509079456329346,0.2187072932720184,0.8814132213592529,0.8814132213592529,0.0,206.00698852539065,213.0,72651.6015625,0.0,3547.810302734375,1.0,278.1567687988281,282.87115478515625,299.623779296875,304.37481689453125,293.1499938964844,293.1499938964844,278.45001220703125,38438.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600389957427979,1.0,0.0,0.0,3.682039976119995,3.6820647716522217,9.04628507214511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10811.0556640625,0.0,1587.5098876953125,1895.4371337890625,0.0,3029.370849609375,0.9144955277442932,1.0,0.0,3.0,1.0,0.0
18025200,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8169201612472534,0.393871009349823,0.357942670583725,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.957886517047882,0.6305758357048035,0.5988411903381348,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9072863459587096,0.5458150506019592,0.3831994533538818,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8640307188034058,0.4714724123477936,0.4496484696865082,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6915335655212402,0.2356364727020263,1.0809168815612793,284.9031066894531,284.95001220703125,302.54998779296875,296.6093139648437,298.7592163085937,297.2091064453125,284.9044494628906,1.0,0.6572022438049316,0.3851770460605621,0.3851770460605621,1.0,1.0,-3.447293996810913,0.9963858723640442,2.4509079456329346,0.2187072932720184,0.8814132213592529,0.8814132213592529,0.0,206.00698852539065,213.0,72651.6015625,0.0,3547.810302734375,1.0,278.1567687988281,282.87115478515625,299.623779296875,304.37481689453125,293.1499938964844,293.1499938964844,278.45001220703125,38438.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600389957427979,1.0,0.0,0.0,3.682039976119995,3.6820647716522217,9.04628507214511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10811.0556640625,0.0,1587.5098876953125,1895.4371337890625,0.0,3029.370849609375,0.9144955277442932,1.0,0.0,3.0,1.0,0.0
18025260,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8144084811210632,0.3941346406936645,0.3580241799354553,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9545389413833618,0.6308339834213257,0.598896861076355,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.905766487121582,0.5489011406898499,0.3852078020572662,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8615252375602722,0.4721483886241913,0.4501585364341736,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6893097758293152,0.2358752191066742,1.0818461179733276,285.0033569335937,284.95001220703125,302.51031494140625,296.6088562011719,298.7481689453125,297.2137451171875,285.001953125,1.0,0.6592133641242981,0.3844694793224334,0.3844694793224334,1.0,1.0,-3.45159649848938,0.9957259297370912,2.4558706283569336,0.2169862538576126,0.9733760356903076,0.9733760356903076,0.0,208.7646331787109,216.0,72025.578125,0.0,3574.388916015625,1.0,278.44342041015625,282.9897766113281,299.5942687988281,304.22784423828125,293.1499938964844,293.1499938964844,278.1499938964844,33636.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539835810661316,1.0,0.0,0.0,3.787930011749268,3.787955045700073,9.574082469043788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.84375,0.0,1673.7540283203125,1895.4371337890625,0.0,2972.594970703125,0.9344370365142822,1.0,0.0,3.0,1.0,0.0
18025320,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8144084811210632,0.3941346406936645,0.3580241799354553,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9545389413833618,0.6308339834213257,0.598896861076355,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.905766487121582,0.5489011406898499,0.3852078020572662,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8615252375602722,0.4721483886241913,0.4501585364341736,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6893097758293152,0.2358752191066742,1.0818461179733276,285.0033569335937,284.95001220703125,302.51031494140625,296.6088562011719,298.7481689453125,297.2137451171875,285.001953125,1.0,0.6592133641242981,0.3844694793224334,0.3844694793224334,1.0,1.0,-3.45159649848938,0.9957259297370912,2.4558706283569336,0.2169862538576126,0.9733760356903076,0.9733760356903076,0.0,208.7646331787109,216.0,72025.578125,0.0,3574.388916015625,1.0,278.44342041015625,282.9897766113281,299.5942687988281,304.22784423828125,293.1499938964844,293.1499938964844,278.1499938964844,33636.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539835810661316,1.0,0.0,0.0,3.787930011749268,3.787955045700073,9.574082469043788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.84375,0.0,1673.7540283203125,1895.4371337890625,0.0,2972.594970703125,0.9344370365142822,1.0,0.0,3.0,1.0,0.0
18025380,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8109717965126038,0.3933509886264801,0.3577017784118652,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9501046538352966,0.6299928426742554,0.5985362529754639,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9032835364341736,0.5509082674980164,0.3868898749351501,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.858216404914856,0.4719978868961334,0.4503791332244873,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6864296793937683,0.2357015013694763,1.0823062658309937,284.9024353027344,284.95001220703125,302.4559631347656,296.6048583984375,298.7261657714844,297.20916748046875,284.9037475585937,1.0,0.6611748933792114,0.3837619125843048,0.3837619125843048,1.0,1.0,-3.4536263942718506,0.9942880272865297,2.459338426589966,0.2152919024229049,0.8808414340019226,0.8808414340019226,0.0,212.09811401367188,219.0,72652.46875,0.0,3598.930419921875,1.0,278.1567687988281,282.8717956542969,299.62066650390625,304.37359619140625,293.1499938964844,293.1499938964844,278.45001220703125,38476.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604370951652527,1.0,0.0,0.0,3.68155288696289,3.681577444076538,9.043891395776882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10810.3857421875,0.0,1587.242919921875,1895.4371337890625,0.0,3033.104248046875,0.9144086837768556,1.0,0.0,3.0,1.0,0.0
18025440,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8109717965126038,0.3933509886264801,0.3577017784118652,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9501046538352966,0.6299928426742554,0.5985362529754639,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9032835364341736,0.5509082674980164,0.3868898749351501,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.858216404914856,0.4719978868961334,0.4503791332244873,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6864296793937683,0.2357015013694763,1.0823062658309937,284.9024353027344,284.95001220703125,302.4559631347656,296.6048583984375,298.7261657714844,297.20916748046875,284.9037475585937,1.0,0.6611748933792114,0.3837619125843048,0.3837619125843048,1.0,1.0,-3.4536263942718506,0.9942880272865297,2.459338426589966,0.2152919024229049,0.8808414340019226,0.8808414340019226,0.0,212.09811401367188,219.0,72652.46875,0.0,3598.930419921875,1.0,278.1567687988281,282.8717956542969,299.62066650390625,304.37359619140625,293.1499938964844,293.1499938964844,278.45001220703125,38476.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604370951652527,1.0,0.0,0.0,3.68155288696289,3.681577444076538,9.043891395776882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10810.3857421875,0.0,1587.242919921875,1895.4371337890625,0.0,3033.104248046875,0.9144086837768556,1.0,0.0,3.0,1.0,0.0
18025500,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8093631863594055,0.3934040665626526,0.3575575351715088,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9480117559432985,0.6300142407417297,0.598343551158905,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9022299647331238,0.5523965358734131,0.3877590596675873,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8566868901252747,0.4722471833229065,0.4504653215408325,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.685065507888794,0.2357656359672546,1.0823626518249512,285.0178527832031,284.95001220703125,302.4236145019531,296.6015625,298.7165222167969,297.2108154296875,285.01910400390625,1.0,0.6620956063270569,0.3834081590175628,0.3834081590175628,1.0,1.0,-3.454431295394897,0.9935052394866944,2.460926055908203,0.2142766267061233,0.9615882635116576,0.9615882635116576,0.0,213.65359497070312,219.0,71817.1171875,0.0,3610.059326171875,1.0,278.4028625488281,283.0038452148437,299.5759582519531,304.1547241210937,293.1499938964844,293.1499938964844,278.45001220703125,34270.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555508852005005,1.0,0.0,0.0,3.726286888122559,3.726311445236206,9.265009452974482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11179.4033203125,0.0,1606.50146484375,1895.4371337890625,0.0,2987.2861328125,0.9227432012557985,1.0,0.0,3.0,1.0,0.0
18025560,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8084713816642761,0.3935756385326385,0.3577508926391601,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9467602968215942,0.6301865577697754,0.5985345244407654,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9019464254379272,0.5540019869804382,0.3889036774635315,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8558428287506104,0.4726264774799347,0.4508465528488159,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6843051314353943,0.2359243333339691,1.083168387413025,285.0021057128906,284.95001220703125,302.38800048828125,296.597412109375,298.70703125,297.2138061523437,285.000732421875,1.0,0.6631447076797485,0.383058488368988,0.383058488368988,1.0,1.0,-3.457695722579956,0.9935535192489624,2.464142084121704,0.2135533392429351,0.9716519713401794,0.9716519713401794,0.0,214.8521423339844,222.0,71997.734375,0.0,3625.03076171875,1.0,278.4433288574219,282.9909362792969,299.5838317871094,304.2176208496094,293.1499938964844,293.1499938964844,278.1499938964844,33675.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546245694160461,1.0,0.0,0.0,3.785416603088379,3.7854413986206055,9.561381375533529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12060.3271484375,0.0,1671.0751953125,1895.4371337890625,0.0,2978.60302734375,0.9339492917060852,1.0,0.0,3.0,1.0,0.0
18025620,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8049950003623962,0.3927568197250366,0.3573966324329376,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9423246383666992,0.6292832493782043,0.5981156229972839,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8996431231498718,0.5560082793235779,0.3905866742134094,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8526836633682251,0.4724279642105102,0.4510227739810943,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6815358400344849,0.2357355952262878,1.0835636854171753,284.9020080566406,284.95001220703125,302.3074645996094,296.5865478515625,298.6776428222656,297.209228515625,284.9032897949219,1.0,0.665064811706543,0.3823591768741607,0.3823591768741607,1.0,1.0,-3.459486246109009,0.9920684695243835,2.46741795539856,0.2115346640348434,0.8790355920791626,0.8790355920791626,0.0,218.1824645996093,225.0,72586.2265625,0.0,3649.043701171875,1.0,278.15679931640625,282.8745422363281,299.6029968261719,304.3536682128906,293.1499938964844,293.1499938964844,278.45001220703125,38539.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612052202224731,1.0,0.0,0.0,3.676055192947388,3.676079750061035,9.016901572067582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10796.9619140625,0.0,1581.4884033203125,1895.4371337890625,0.0,3040.308837890625,0.9132348895072936,1.0,0.0,3.0,1.0,0.0
18025680,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8049950003623962,0.3927568197250366,0.3573966324329376,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9423246383666992,0.6292832493782043,0.5981156229972839,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8996431231498718,0.5560082793235779,0.3905866742134094,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8526836633682251,0.4724279642105102,0.4510227739810943,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6815358400344849,0.2357355952262878,1.0835636854171753,284.9020080566406,284.95001220703125,302.3074645996094,296.5865478515625,298.6776428222656,297.209228515625,284.9032897949219,1.0,0.665064811706543,0.3823591768741607,0.3823591768741607,1.0,1.0,-3.459486246109009,0.9920684695243835,2.46741795539856,0.2115346640348434,0.8790355920791626,0.8790355920791626,0.0,218.1824645996093,225.0,72586.2265625,0.0,3649.043701171875,1.0,278.15679931640625,282.8745422363281,299.6029968261719,304.3536682128906,293.1499938964844,293.1499938964844,278.45001220703125,38539.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612052202224731,1.0,0.0,0.0,3.676055192947388,3.676079750061035,9.016901572067582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10796.9619140625,0.0,1581.4884033203125,1895.4371337890625,0.0,3040.308837890625,0.9132348895072936,1.0,0.0,3.0,1.0,0.0
18025740,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8024568557739258,0.3929380476474762,0.3574137985706329,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.938956081867218,0.6294052004814148,0.5980544090270996,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8983684778213501,0.5591011047363281,0.3926039338111877,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8503878712654114,0.4730026125907898,0.4514455199241638,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6794725060462952,0.2359424382448196,1.0843700170516968,285.0001525878906,284.95001220703125,302.2154235839844,296.5723571777344,298.6517639160156,297.2137756347656,284.998779296875,1.0,0.6669947504997253,0.3816598951816559,0.3816598951816559,1.0,1.0,-3.463327407836914,0.9912968277931212,2.472030639648437,0.2091003507375717,0.9681509137153624,0.9681509137153624,0.0,220.93356323242188,228.0,71909.1484375,0.0,3674.6708984375,1.0,278.443359375,282.9931335449219,299.5595397949219,304.1896667480469,293.1499938964844,293.1499938964844,278.1499938964844,33735.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555213809013367,1.0,0.0,0.0,3.778885841369629,3.7789108753204346,9.528419013804524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12036.943359375,0.0,1663.8028564453125,1895.4371337890625,0.0,2987.009765625,0.9324508905410768,1.0,0.0,3.0,1.0,0.0
18025800,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8024568557739258,0.3929380476474762,0.3574137985706329,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.938956081867218,0.6294052004814148,0.5980544090270996,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8983684778213501,0.5591011047363281,0.3926039338111877,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8503878712654114,0.4730026125907898,0.4514455199241638,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6794725060462952,0.2359424382448196,1.0843700170516968,285.0001525878906,284.95001220703125,302.2154235839844,296.5723571777344,298.6517639160156,297.2137756347656,284.998779296875,1.0,0.6669947504997253,0.3816598951816559,0.3816598951816559,1.0,1.0,-3.463327407836914,0.9912968277931212,2.472030639648437,0.2091003507375717,0.9681509137153624,0.9681509137153624,0.0,220.93356323242188,228.0,71909.1484375,0.0,3674.6708984375,1.0,278.443359375,282.9931335449219,299.5595397949219,304.1896667480469,293.1499938964844,293.1499938964844,278.1499938964844,33735.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555213809013367,1.0,0.0,0.0,3.778885841369629,3.7789108753204346,9.528419013804524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12036.943359375,0.0,1663.8028564453125,1895.4371337890625,0.0,2987.009765625,0.9324508905410768,1.0,0.0,3.0,1.0,0.0
18025860,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7989975810050964,0.3920794725418091,0.3570219874382019,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9345052242279052,0.6284308433532715,0.5975677371025085,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8961336016654968,0.5610966682434082,0.3942798376083374,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8473246693611145,0.4727482795715332,0.4515695571899414,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.67677903175354,0.2357386648654937,1.0847028493881226,284.9020690917969,284.95001220703125,302.1129455566406,296.554931640625,298.6162109375,297.2091064453125,284.9032897949219,1.0,0.6688726544380188,0.3809596300125122,0.3809596300125122,1.0,1.0,-3.464843273162842,0.989753782749176,2.4750893115997314,0.2062160223722458,0.8763484954833984,0.8763484954833984,0.0,224.2670135498047,231.0,72456.28125,0.0,3698.09375,1.0,278.1568603515625,282.87939453125,299.5718994140625,304.3158569335937,293.1499938964844,293.1499938964844,278.45001220703125,38600.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622055649757385,1.0,0.0,0.0,3.665801763534546,3.665826559066773,8.96667131655704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10771.6396484375,0.0,1570.3580322265625,1895.4371337890625,0.0,3049.69189453125,0.9110060930252076,1.0,0.0,3.0,1.0,0.0
18025920,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7989975810050964,0.3920794725418091,0.3570219874382019,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9345052242279052,0.6284308433532715,0.5975677371025085,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8961336016654968,0.5610966682434082,0.3942798376083374,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8473246693611145,0.4727482795715332,0.4515695571899414,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.67677903175354,0.2357386648654937,1.0847028493881226,284.9020690917969,284.95001220703125,302.1129455566406,296.554931640625,298.6162109375,297.2091064453125,284.9032897949219,1.0,0.6688726544380188,0.3809596300125122,0.3809596300125122,1.0,1.0,-3.464843273162842,0.989753782749176,2.4750893115997314,0.2062160223722458,0.8763484954833984,0.8763484954833984,0.0,224.2670135498047,231.0,72456.28125,0.0,3698.09375,1.0,278.1568603515625,282.87939453125,299.5718994140625,304.3158569335937,293.1499938964844,293.1499938964844,278.45001220703125,38600.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622055649757385,1.0,0.0,0.0,3.665801763534546,3.665826559066773,8.96667131655704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10771.6396484375,0.0,1570.3580322265625,1895.4371337890625,0.0,3049.69189453125,0.9110060930252076,1.0,0.0,3.0,1.0,0.0
18025980,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7965066432952881,0.392214685678482,0.3570043444633484,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9311490058898926,0.6284724473953247,0.5974389910697937,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8949164748191833,0.5641789436340332,0.3962937891483307,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8451013565063477,0.4732620120048523,0.4519409537315368,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6747822165489197,0.2359311133623123,1.0854588747024536,284.9983825683594,284.95001220703125,302.00103759765625,296.5343322753906,298.5846862792969,297.21343994140625,284.9970092773437,1.0,0.6707620620727539,0.3802593648433685,0.3802593648433685,1.0,1.0,-3.4684340953826904,0.9889132976531982,2.479520797729492,0.2032154947519302,0.9635977149009703,0.9635977149009703,0.0,227.01856994628903,234.0,71760.953125,0.0,3723.200439453125,1.0,278.4432983398437,282.9969482421875,299.5220642089844,304.1441345214844,293.1499938964844,293.1499938964844,278.1499938964844,33776.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566356301307678,1.0,0.0,0.0,3.767811298370361,3.767836093902588,9.47265220929694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11998.91796875,0.0,1651.0577392578125,1895.4371337890625,0.0,2997.4560546875,0.9299715161323548,1.0,0.0,3.0,1.0,0.0
18026040,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7965066432952881,0.392214685678482,0.3570043444633484,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9311490058898926,0.6284724473953247,0.5974389910697937,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8949164748191833,0.5641789436340332,0.3962937891483307,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8451013565063477,0.4732620120048523,0.4519409537315368,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6747822165489197,0.2359311133623123,1.0854588747024536,284.9983825683594,284.95001220703125,302.00103759765625,296.5343322753906,298.5846862792969,297.21343994140625,284.9970092773437,1.0,0.6707620620727539,0.3802593648433685,0.3802593648433685,1.0,1.0,-3.4684340953826904,0.9889132976531982,2.479520797729492,0.2032154947519302,0.9635977149009703,0.9635977149009703,0.0,227.01856994628903,234.0,71760.953125,0.0,3723.200439453125,1.0,278.4432983398437,282.9969482421875,299.5220642089844,304.1441345214844,293.1499938964844,293.1499938964844,278.1499938964844,33776.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566356301307678,1.0,0.0,0.0,3.767811298370361,3.767836093902588,9.47265220929694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11998.91796875,0.0,1651.0577392578125,1895.4371337890625,0.0,2997.4560546875,0.9299715161323548,1.0,0.0,3.0,1.0,0.0
18026100,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.7951840162277222,0.3918227255344391,0.3569713830947876,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.9293859601020812,0.6280238032341003,0.5973683595657349,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8942162990570068,0.5652191638946533,0.3972742259502411,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8439415097236633,0.4731715619564056,0.4521360695362091,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.6737698912620544,0.2358704805374145,1.0859981775283811,284.8710021972656,284.95001220703125,301.94189453125,296.5228576660156,298.5651550292969,297.2116394042969,284.86968994140625,1.0,0.6717514991760254,0.3799092471599579,0.3799092471599579,1.0,1.0,-3.470378160476685,0.9885294437408448,2.48184871673584,0.2019226104021072,0.8734399676322937,0.8734399676322937,0.0,228.4986114501953,234.0,72616.0234375,0.0,3736.743408203125,1.0,278.1952514648437,282.8548889160156,299.5536804199219,304.3534545898437,293.1499938964844,293.1499938964844,278.1499938964844,37904.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621355295181274,1.0,0.0,0.0,3.727605819702149,3.727630853652954,9.27156918351102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11597.0849609375,0.0,1635.790283203125,1895.4371337890625,0.0,3049.034912109375,0.921921968460083,1.0,0.0,3.0,1.0,0.0
18026160,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7931548953056335,0.3913233876228332,0.3565783500671386,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9267971515655518,0.627426266670227,0.5968808531761169,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8927996754646301,0.5661624073982239,0.3979597687721252,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8421716690063477,0.4729513525962829,0.4520094096660614,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6722096800804138,0.2357174754142761,1.0857394933700562,284.9024353027344,284.95001220703125,301.8807678222656,296.5106506347656,298.5441589355469,297.20855712890625,284.9037475585937,1.0,0.6725969910621643,0.3795727491378784,0.3795727491378784,1.0,1.0,-3.469681024551392,0.987311840057373,2.4823691844940186,0.2003067880868911,0.872861921787262,0.872861921787262,0.0,230.3509063720703,237.0,72261.234375,0.0,3746.010009765625,1.0,278.1570739746094,282.8860168457031,299.52813720703125,304.2610778808594,293.1499938964844,293.1499938964844,278.45001220703125,38674.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634056448936462,1.0,0.0,0.0,3.650876522064209,3.650901079177856,8.893804874787747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10734.25390625,0.0,1554.1573486328125,1895.4371337890625,0.0,3060.948974609375,0.9077565670013428,1.0,0.0,3.0,1.0,0.0
