time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026220,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.790830671787262,0.3914182484149933,0.3565260767936706,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.9236464500427246,0.6273870468139648,0.5966780185699463,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8917648196220398,0.5692326426506042,0.3999646306037903,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8401245474815369,0.4734053909778595,0.452324241399765,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6703821420669556,0.2359039038419723,1.086453199386597,284.9964599609375,284.95001220703125,301.7532043457031,296.4840087890625,298.5082092285156,297.212646484375,284.9950561523437,1.0,0.674445629119873,0.3788997828960418,0.3788997828960418,1.0,1.0,-3.4730148315429688,0.986366868019104,2.486647844314575,0.1990242898464203,0.958004891872406,0.958004891872406,0.0,233.10389709472656,240.0,71554.8359375,0.0,3770.56982421875,1.0,278.44317626953125,283.0018310546875,299.4722595214844,304.0822448730469,293.1499938964844,293.1499938964844,278.1499938964844,33811.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579413890838623,1.0,0.0,0.0,3.752844095230103,3.752868890762329,9.397543863087776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11947.181640625,0.0,1633.7919921875,1895.4371337890625,0.0,3009.698974609375,0.9266090393066406,1.0,0.0,3.0,1.0,0.0
18026280,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.790830671787262,0.3914182484149933,0.3565260767936706,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.9236464500427246,0.6273870468139648,0.5966780185699463,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8917648196220398,0.5692326426506042,0.3999646306037903,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8401245474815369,0.4734053909778595,0.452324241399765,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6703821420669556,0.2359039038419723,1.086453199386597,284.9964599609375,284.95001220703125,301.7532043457031,296.4840087890625,298.5082092285156,297.212646484375,284.9950561523437,1.0,0.674445629119873,0.3788997828960418,0.3788997828960418,1.0,1.0,-3.4730148315429688,0.986366868019104,2.486647844314575,0.1990242898464203,0.958004891872406,0.958004891872406,0.0,233.10389709472656,240.0,71554.8359375,0.0,3770.56982421875,1.0,278.44317626953125,283.0018310546875,299.4722595214844,304.0822448730469,293.1499938964844,293.1499938964844,278.1499938964844,33811.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579413890838623,1.0,0.0,0.0,3.752844095230103,3.752868890762329,9.397543863087776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11947.181640625,0.0,1633.7919921875,1895.4371337890625,0.0,3009.698974609375,0.9266090393066406,1.0,0.0,3.0,1.0,0.0
18026340,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.787693977355957,0.3904961347579956,0.3560599386692047,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9195898175239564,0.6262686252593994,0.5960389971733093,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8898805379867554,0.5712031126022339,0.4016130268573761,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8374183177947998,0.4730395376682281,0.4523300230503082,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6680232882499695,0.2356871217489242,1.0866817235946655,284.9032592773437,284.95001220703125,301.619384765625,296.4545593261719,298.4637451171875,297.2074890136719,284.904296875,1.0,0.6762365698814392,0.3782268166542053,0.3782268166542053,1.0,1.0,-3.473961591720581,0.9845790266990662,2.48938250541687,0.1984058022499084,0.8688421249389648,0.8688421249389648,0.0,236.4402008056641,243.0,72011.9375,0.0,3792.70361328125,1.0,278.1570739746094,282.8937072753906,299.47235107421875,304.1899108886719,293.1499938964844,293.1499938964844,278.45001220703125,38689.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647926449775696,1.0,0.0,0.0,3.6326558589935294,3.632680177688599,8.805252491583815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.255859375,0.0,1533.9832763671875,1895.4371337890625,0.0,3073.960205078125,0.903723418712616,1.0,0.0,3.0,1.0,0.0
18026400,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.787693977355957,0.3904961347579956,0.3560599386692047,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9195898175239564,0.6262686252593994,0.5960389971733093,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8898805379867554,0.5712031126022339,0.4016130268573761,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8374183177947998,0.4730395376682281,0.4523300230503082,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6680232882499695,0.2356871217489242,1.0866817235946655,284.9032592773437,284.95001220703125,301.619384765625,296.4545593261719,298.4637451171875,297.2074890136719,284.904296875,1.0,0.6762365698814392,0.3782268166542053,0.3782268166542053,1.0,1.0,-3.473961591720581,0.9845790266990662,2.48938250541687,0.1984058022499084,0.8688421249389648,0.8688421249389648,0.0,236.4402008056641,243.0,72011.9375,0.0,3792.70361328125,1.0,278.1570739746094,282.8937072753906,299.47235107421875,304.1899108886719,293.1499938964844,293.1499938964844,278.45001220703125,38689.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647926449775696,1.0,0.0,0.0,3.6326558589935294,3.632680177688599,8.805252491583815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.255859375,0.0,1533.9832763671875,1895.4371337890625,0.0,3073.960205078125,0.903723418712616,1.0,0.0,3.0,1.0,0.0
18026460,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7854800224304199,0.3905438780784607,0.3559724688529968,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.916608452796936,0.6261351704597473,0.5957573056221008,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8889594674110413,0.5742478370666504,0.4036056101322174,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8354790210723877,0.4734221398830414,0.4525846540927887,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.6663120985031128,0.2358594238758087,1.0873496532440186,284.9945068359375,284.95001220703125,301.4803771972656,296.42242431640625,298.4245300292969,297.2110900878906,284.9931335449219,1.0,0.678042471408844,0.3775995373725891,0.3775995373725891,1.0,1.0,-3.477018117904663,0.9836201071739196,2.4933981895446777,0.198107898235321,0.9515520930290222,0.9515520930290222,0.0,239.1949615478516,246.0,71292.2421875,0.0,3816.656005859375,1.0,278.44305419921875,283.00762939453125,299.4110107421875,304.0048522949219,293.1499938964844,293.1499938964844,278.1499938964844,33839.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593973517417908,1.0,0.0,0.0,3.734128475189209,3.734153032302856,9.304045534008764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11882.373046875,0.0,1612.2613525390625,1895.4371337890625,0.0,3023.352783203125,0.9223998188972472,1.0,0.0,3.0,1.0,0.0
18026520,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7854800224304199,0.3905438780784607,0.3559724688529968,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.916608452796936,0.6261351704597473,0.5957573056221008,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8889594674110413,0.5742478370666504,0.4036056101322174,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8354790210723877,0.4734221398830414,0.4525846540927887,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.6663120985031128,0.2358594238758087,1.0873496532440186,284.9945068359375,284.95001220703125,301.4803771972656,296.42242431640625,298.4245300292969,297.2110900878906,284.9931335449219,1.0,0.678042471408844,0.3775995373725891,0.3775995373725891,1.0,1.0,-3.477018117904663,0.9836201071739196,2.4933981895446777,0.198107898235321,0.9515520930290222,0.9515520930290222,0.0,239.1949615478516,246.0,71292.2421875,0.0,3816.656005859375,1.0,278.44305419921875,283.00762939453125,299.4110107421875,304.0048522949219,293.1499938964844,293.1499938964844,278.1499938964844,33839.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593973517417908,1.0,0.0,0.0,3.734128475189209,3.734153032302856,9.304045534008764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11882.373046875,0.0,1612.2613525390625,1895.4371337890625,0.0,3023.352783203125,0.9223998188972472,1.0,0.0,3.0,1.0,0.0
18026580,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7823771238327026,0.3895898461341858,0.3554742038249969,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9126555323600768,0.6249306797981262,0.5950348973274231,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8870902061462402,0.576191246509552,0.405234545469284,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8327978849411011,0.4729876816272735,0.4525253772735595,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6639977693557739,0.2356253862380981,1.0875122547149658,284.90435791015625,284.95001220703125,301.33721923828125,296.3877868652344,298.377685546875,297.2055358886719,284.9052734375,1.0,0.6797864437103271,0.3769722580909729,0.3769722580909729,1.0,1.0,-3.477642774581909,0.9819181561470032,2.495724678039551,0.1964835524559021,0.8643593192100525,0.8643593192100525,0.0,242.5330810546875,249.0,71709.375,0.0,3838.03564453125,1.0,278.1572265625,282.9026794433594,299.4059143066406,304.1044006347656,293.1499938964844,293.1499938964844,278.45001220703125,38709.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663142323493958,1.0,0.0,0.0,3.610811710357666,3.6108357906341553,8.699674367562693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10630.556640625,0.0,1510.0614013671875,1895.4371337890625,0.0,3088.234619140625,0.8988985419273376,1.0,0.0,3.0,1.0,0.0
18026640,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7823771238327026,0.3895898461341858,0.3554742038249969,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9126555323600768,0.6249306797981262,0.5950348973274231,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8870902061462402,0.576191246509552,0.405234545469284,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8327978849411011,0.4729876816272735,0.4525253772735595,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6639977693557739,0.2356253862380981,1.0875122547149658,284.90435791015625,284.95001220703125,301.33721923828125,296.3877868652344,298.377685546875,297.2055358886719,284.9052734375,1.0,0.6797864437103271,0.3769722580909729,0.3769722580909729,1.0,1.0,-3.477642774581909,0.9819181561470032,2.495724678039551,0.1964835524559021,0.8643593192100525,0.8643593192100525,0.0,242.5330810546875,249.0,71709.375,0.0,3838.03564453125,1.0,278.1572265625,282.9026794433594,299.4059143066406,304.1044006347656,293.1499938964844,293.1499938964844,278.45001220703125,38709.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663142323493958,1.0,0.0,0.0,3.610811710357666,3.6108357906341553,8.699674367562693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10630.556640625,0.0,1510.0614013671875,1895.4371337890625,0.0,3088.234619140625,0.8988985419273376,1.0,0.0,3.0,1.0,0.0
18026700,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7809391021728516,0.3895472288131714,0.3552631139755249,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9108176827430724,0.6247565746307373,0.5946803689002991,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8862778544425964,0.5776558518409729,0.4060938656330108,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8315337896347046,0.4730887413024902,0.4524867534637451,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6628879904747009,0.2356586456298828,1.0874651670455933,285.01226806640625,284.95001220703125,301.264404296875,296.36962890625,298.3567810058594,297.20660400390625,285.01251220703125,1.0,0.6806075572967529,0.3766586184501648,0.3766586184501648,1.0,1.0,-3.4778847694396973,0.9810916185379028,2.496793031692505,0.1947574317455291,0.9398153424263,0.9398153424263,0.0,244.07177734375,249.0,70876.3828125,0.0,3847.790771484375,1.0,278.40069580078125,283.0278625488281,299.3464660644531,303.8712463378906,293.1499938964844,293.1499938964844,278.45001220703125,34282.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616698384284973,1.0,0.0,0.0,3.657395839691162,3.657419443130493,8.925595693654031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10975.7568359375,0.0,1528.5335693359375,1895.4371337890625,0.0,3044.6669921875,0.9072269201278688,1.0,0.0,3.0,1.0,0.0
18026760,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7800664901733398,0.38958340883255,0.3553545773029327,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9096197485923768,0.6246885657310486,0.5946690440177917,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8860375881195068,0.5791943669319153,0.4072095155715942,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.830750584602356,0.4732856154441833,0.452715665102005,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.662216305732727,0.2357701957225799,1.088114857673645,284.9931030273437,284.95001220703125,301.1909484863281,296.3509216308594,298.3365783691406,297.20867919921875,284.9917297363281,1.0,0.681546688079834,0.3763514161109924,0.3763514161109924,1.0,1.0,-3.480376005172729,0.9810352325439452,2.499340772628784,0.1930463761091232,0.9448256492614746,0.9448256492614746,0.0,245.293685913086,252.0,70987.1171875,0.0,3861.279296875,1.0,278.4429626464844,283.0146484375,299.3396301269531,303.9139099121094,293.1499938964844,293.1499938964844,278.1499938964844,33843.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609827756881714,1.0,0.0,0.0,3.712394952774048,3.712419271469116,9.196056680593756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11808.0205078125,0.0,1587.291015625,1895.4371337890625,0.0,3038.22216796875,0.9175509810447692,1.0,0.0,3.0,1.0,0.0
18026820,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.776995062828064,0.3885928690433502,0.3548219501972198,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9058510661125184,0.6234071254730225,0.5938676595687866,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8841784596443176,0.5811178088188171,0.408821165561676,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8280811905860901,0.4727919101715088,0.4525955319404602,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6599456071853638,0.2355265468358993,1.0882208347320557,284.9057006835937,284.95001220703125,301.04266357421875,296.3119812011719,298.2887878417969,297.20330810546875,284.906494140625,1.0,0.6832433938980103,0.3757370412349701,0.3757370412349701,1.0,1.0,-3.480698585510254,0.979344367980957,2.501354217529297,0.1899838000535965,0.8596838116645813,0.8596838116645813,0.0,248.62632751464844,255.0,71371.5078125,0.0,3881.899169921875,1.0,278.15740966796875,282.912353515625,299.3303527832031,304.007080078125,293.1499938964844,293.1499938964844,278.45001220703125,38709.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679618239402771,1.0,0.0,0.0,3.58678674697876,3.58681058883667,8.584290185353893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10567.369140625,0.0,1483.8897705078125,1895.4371337890625,0.0,3103.69091796875,0.8935746550559998,1.0,0.0,3.0,1.0,0.0
18026880,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.776995062828064,0.3885928690433502,0.3548219501972198,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9058510661125184,0.6234071254730225,0.5938676595687866,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8841784596443176,0.5811178088188171,0.408821165561676,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8280811905860901,0.4727919101715088,0.4525955319404602,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6599456071853638,0.2355265468358993,1.0882208347320557,284.9057006835937,284.95001220703125,301.04266357421875,296.3119812011719,298.2887878417969,297.20330810546875,284.906494140625,1.0,0.6832433938980103,0.3757370412349701,0.3757370412349701,1.0,1.0,-3.480698585510254,0.979344367980957,2.501354217529297,0.1899838000535965,0.8596838116645813,0.8596838116645813,0.0,248.62632751464844,255.0,71371.5078125,0.0,3881.899169921875,1.0,278.15740966796875,282.912353515625,299.3303527832031,304.007080078125,293.1499938964844,293.1499938964844,278.45001220703125,38709.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679618239402771,1.0,0.0,0.0,3.58678674697876,3.58681058883667,8.584290185353893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10567.369140625,0.0,1483.8897705078125,1895.4371337890625,0.0,3103.69091796875,0.8935746550559998,1.0,0.0,3.0,1.0,0.0
18026940,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7747743129730225,0.3885075151920318,0.3546516895294189,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.9030909538269044,0.62307208776474,0.59343022108078,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8832237720489502,0.5840915441513062,0.4107864201068878,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8261149525642395,0.4730226993560791,0.4527337253093719,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.6582745909690857,0.2356633394956588,1.088808298110962,284.9917297363281,284.95001220703125,300.8933410644531,296.2712707519531,298.2472839355469,297.2066955566406,284.9908447265625,1.0,0.6849623322486877,0.3751226663589477,0.3751226663589477,1.0,1.0,-3.483193635940552,0.9783705472946168,2.504822969436645,0.1870172768831253,0.9379481673240662,0.9379481673240662,0.0,251.3807678222656,258.0,70648.046875,0.0,3904.56005859375,1.0,278.4419250488281,283.0223693847656,299.2609558105469,303.81329345703125,293.1499938964844,293.1499938964844,278.1499938964844,33928.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627282977104187,1.0,0.0,0.0,3.687043428421021,3.6870675086975098,9.070888609130634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11722.2939453125,0.0,1559.1192626953125,1895.4371337890625,0.0,3054.595458984375,0.9121298789978028,1.0,0.0,3.0,1.0,0.0
18027000,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7747743129730225,0.3885075151920318,0.3546516895294189,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.9030909538269044,0.62307208776474,0.59343022108078,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8832237720489502,0.5840915441513062,0.4107864201068878,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8261149525642395,0.4730226993560791,0.4527337253093719,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.6582745909690857,0.2356633394956588,1.088808298110962,284.9917297363281,284.95001220703125,300.8933410644531,296.2712707519531,298.2472839355469,297.2066955566406,284.9908447265625,1.0,0.6849623322486877,0.3751226663589477,0.3751226663589477,1.0,1.0,-3.483193635940552,0.9783705472946168,2.504822969436645,0.1870172768831253,0.9379481673240662,0.9379481673240662,0.0,251.3807678222656,258.0,70648.046875,0.0,3904.56005859375,1.0,278.4419250488281,283.0223693847656,299.2609558105469,303.81329345703125,293.1499938964844,293.1499938964844,278.1499938964844,33928.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627282977104187,1.0,0.0,0.0,3.687043428421021,3.6870675086975098,9.070888609130634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11722.2939453125,0.0,1559.1192626953125,1895.4371337890625,0.0,3054.595458984375,0.9121298789978028,1.0,0.0,3.0,1.0,0.0
18027060,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7718713283538818,0.3874534070491791,0.3540425598621368,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8997179269790649,0.6217207312583923,0.5925420522689819,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8815578818321228,0.5860005021095276,0.4123730063438415,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8236016631126404,0.472478300333023,0.4525490999221802,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6561903357505798,0.2354209572076797,1.0888702869415283,284.9070739746094,284.95001220703125,300.7441101074219,296.2290954589844,298.1996765136719,297.2017822265625,284.9076843261719,1.0,0.6866114139556885,0.3745070695877075,0.3745070695877075,1.0,1.0,-3.483163833618164,0.9764331579208374,2.506730794906616,0.1862267702817917,0.8548731207847595,0.8548731207847595,0.0,254.71807861328125,261.0,71005.265625,0.0,3924.33935546875,1.0,278.1575927734375,282.92218017578125,299.2475891113281,303.9002990722656,293.1499938964844,293.1499938964844,278.45001220703125,38695.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696948289871216,1.0,0.0,0.0,3.5614027976989746,3.5614266395568848,8.463217682219693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10499.21484375,0.0,1456.4915771484375,1895.4371337890625,0.0,3119.947998046875,0.8879414796829224,1.0,0.0,3.0,1.0,0.0
18027120,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7718713283538818,0.3874534070491791,0.3540425598621368,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8997179269790649,0.6217207312583923,0.5925420522689819,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8815578818321228,0.5860005021095276,0.4123730063438415,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8236016631126404,0.472478300333023,0.4525490999221802,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6561903357505798,0.2354209572076797,1.0888702869415283,284.9070739746094,284.95001220703125,300.7441101074219,296.2290954589844,298.1996765136719,297.2017822265625,284.9076843261719,1.0,0.6866114139556885,0.3745070695877075,0.3745070695877075,1.0,1.0,-3.483163833618164,0.9764331579208374,2.506730794906616,0.1862267702817917,0.8548731207847595,0.8548731207847595,0.0,254.71807861328125,261.0,71005.265625,0.0,3924.33935546875,1.0,278.1575927734375,282.92218017578125,299.2475891113281,303.9002990722656,293.1499938964844,293.1499938964844,278.45001220703125,38695.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696948289871216,1.0,0.0,0.0,3.5614027976989746,3.5614266395568848,8.463217682219693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10499.21484375,0.0,1456.4915771484375,1895.4371337890625,0.0,3119.947998046875,0.8879414796829224,1.0,0.0,3.0,1.0,0.0
18027180,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7704715728759766,0.3873558044433594,0.3537795543670654,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8980513215065002,0.6214584708213806,0.5920989513397217,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8808722496032715,0.5876433849334717,0.4133487045764923,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.82236647605896,0.4725458025932312,0.4524726569652557,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6551568508148193,0.2354665696620941,1.0888545513153076,285.0099792480469,284.95001220703125,300.66094970703125,296.2049560546875,298.1765441894531,297.2036437988281,285.0084533691406,1.0,0.687494158744812,0.3741623163223266,0.3741623163223266,1.0,1.0,-3.483371019363404,0.9754289388656616,2.507941961288452,0.1856538206338882,0.9296534657478333,0.9296534657478333,0.0,256.39752197265625,261.0,70220.2265625,0.0,3934.8662109375,1.0,278.40936279296875,283.0423583984375,299.181640625,303.6689453125,293.1499938964844,293.1499938964844,278.45001220703125,33869.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647577166557312,1.0,0.0,0.0,3.6216018199920654,3.6216251850128174,8.751745212975948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10861.736328125,0.0,1485.988525390625,1895.4371337890625,0.0,3073.633056640625,0.8984285593032837,1.0,0.0,3.0,1.0,0.0
18027240,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7698094248771667,0.3873006701469421,0.3538087010383606,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.897196352481842,0.6212950348854065,0.5920213460922241,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8807831406593323,0.5889455080032349,0.4143184423446655,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8217759132385254,0.4726444780826568,0.4526258707046509,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.6546870470046997,0.235552117228508,1.0894140005111694,284.9901123046875,284.95001220703125,300.5959777832031,296.185791015625,298.1589050292969,297.2055969238281,284.9892883300781,1.0,0.6882847547531128,0.3738914430141449,0.3738914430141449,1.0,1.0,-3.485337495803833,0.9752065539360046,2.510130882263184,0.1858272552490234,0.9307731986045836,0.9307731986045836,0.0,257.4762268066406,264.0,70284.4375,0.0,3946.254150390625,1.0,278.44171142578125,283.0295715332031,299.1754455566406,303.7039489746094,293.1499938964844,293.1499938964844,278.1499938964844,33942.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644635081291199,1.0,0.0,0.0,3.662083625793457,3.662107467651367,8.948491085902788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11634.814453125,0.0,1531.20849609375,1895.4371337890625,0.0,3070.872802734375,0.906524121761322,1.0,0.0,3.0,1.0,0.0
18027300,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.7686734199523926,0.3867815434932709,0.3536368608474731,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8958324193954468,0.6206258535385132,0.5917178392410278,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8802711963653564,0.5899075269699097,0.415233850479126,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8207815885543823,0.472385048866272,0.4526446759700775,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.6538983583450317,0.2354608029127121,1.089777588844299,284.8717041015625,284.95001220703125,300.5226745605469,296.1637878417969,298.1361083984375,297.203857421875,284.87176513671875,1.0,0.6891507506370544,0.3735836446285248,0.3735836446285248,1.0,1.0,-3.486335515975952,0.9745437502861024,2.511791706085205,0.1859861314296722,0.8449512124061584,0.8449512124061584,0.0,258.9858703613281,264.0,70974.578125,0.0,3957.76220703125,1.0,278.1976318359375,282.89825439453125,299.19610595703125,303.8925170898437,293.1499938964844,293.1499938964844,278.1499938964844,38549.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700785636901855,1.0,0.0,0.0,3.6094367504119873,3.609460830688477,8.693049267094466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11233.849609375,0.0,1507.3692626953125,1895.4371337890625,0.0,3123.54736328125,0.8958370089530945,1.0,0.0,3.0,1.0,0.0
18027360,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7670039534568787,0.386207640171051,0.3531549274921417,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8939085006713867,0.6198650598526001,0.5910517573356628,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8792024850845337,0.5908281207084656,0.4158825576305389,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8193116188049316,0.4720401465892792,0.4523797333240509,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6527021527290344,0.2352992743253708,1.0894229412078855,284.9083251953125,284.95001220703125,300.45001220703125,296.1416320800781,298.11309814453125,297.2014465332031,284.9089050292969,1.0,0.689886748790741,0.3732983469963074,0.3732983469963074,1.0,1.0,-3.484992027282715,0.973206102848053,2.5117857456207275,0.185460552573204,0.8499687314033508,0.8499687314033508,0.0,260.8100280761719,267.0,70615.7265625,0.0,3965.224365234375,1.0,278.15802001953125,282.9319763183594,299.1601257324219,303.78717041015625,293.1499938964844,293.1499938964844,278.45001220703125,38685.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714182376861572,1.0,0.0,0.0,3.5350148677825928,3.5350382328033447,8.338266752616619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10427.404296875,0.0,1428.42529296875,1895.4371337890625,0.0,3136.1142578125,0.8820682168006897,1.0,0.0,3.0,1.0,0.0
18027420,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7648977041244507,0.3859944939613342,0.3528832197189331,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8913052678108215,0.6193330883979797,0.5904503464698792,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8783483505249023,0.5937247276306152,0.4178072214126587,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8173932433128357,0.4721250832080841,0.4523966610431671,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.6511724591255188,0.2354045361280441,1.0899139642715454,284.9888610839844,284.95001220703125,300.3072814941406,296.0970764160156,298.0744323730469,297.2053527832031,284.9880676269531,1.0,0.6915159821510315,0.3727277815341949,0.3727277815341949,1.0,1.0,-3.486858367919922,0.9721295833587646,2.514728784561157,0.1829108744859695,0.9239415526390076,0.9239415526390076,0.0,263.5704345703125,270.0,69911.8671875,0.0,3986.408935546875,1.0,278.4415283203125,283.036865234375,299.0866394042969,303.5901794433594,293.1499938964844,293.1499938964844,278.1499938964844,33944.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661725521087646,1.0,0.0,0.0,3.63664984703064,3.636673212051392,8.824624728731578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11545.6923828125,0.0,1503.0426025390625,1895.4371337890625,0.0,3086.905029296875,0.9008129239082336,1.0,0.0,3.0,1.0,0.0
18027480,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7648977041244507,0.3859944939613342,0.3528832197189331,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8913052678108215,0.6193330883979797,0.5904503464698792,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8783483505249023,0.5937247276306152,0.4178072214126587,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8173932433128357,0.4721250832080841,0.4523966610431671,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.6511724591255188,0.2354045361280441,1.0899139642715454,284.9888610839844,284.95001220703125,300.3072814941406,296.0970764160156,298.0744323730469,297.2053527832031,284.9880676269531,1.0,0.6915159821510315,0.3727277815341949,0.3727277815341949,1.0,1.0,-3.486858367919922,0.9721295833587646,2.514728784561157,0.1829108744859695,0.9239415526390076,0.9239415526390076,0.0,263.5704345703125,270.0,69911.8671875,0.0,3986.408935546875,1.0,278.4415283203125,283.036865234375,299.0866394042969,303.5901794433594,293.1499938964844,293.1499938964844,278.1499938964844,33944.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661725521087646,1.0,0.0,0.0,3.63664984703064,3.636673212051392,8.824624728731578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11545.6923828125,0.0,1503.0426025390625,1895.4371337890625,0.0,3086.905029296875,0.9008129239082336,1.0,0.0,3.0,1.0,0.0
18027540,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7620222568511963,0.3848662376403808,0.3521932065486908,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8878947496414185,0.6178209185600281,0.5893988609313965,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8766435384750366,0.5955732464790344,0.4193449914455414,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8147780895233154,0.4714559912681579,0.4520878791809082,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.6491312384605408,0.2351311445236206,1.08984637260437,284.90924072265625,284.95001220703125,300.1687927246094,296.0524597167969,298.0311584472656,297.2011108398437,284.9092102050781,1.0,0.6930702328681946,0.3721572160720825,0.3721572160720825,1.0,1.0,-3.48616361618042,0.9702747464179992,2.5158886909484863,0.1789553314447403,0.8450558185577393,0.8450558185577393,0.0,266.90533447265625,273.0,70246.0703125,0.0,4004.50439453125,1.0,278.1584777832031,282.94049072265625,299.0705261230469,303.6718444824219,293.1499938964844,293.1499938964844,278.45001220703125,38542.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730928897857666,1.0,0.0,0.0,3.511112689971924,3.5111358165740967,8.225889018831367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.3623046875,0.0,1402.3673095703125,1895.4371337890625,0.0,3151.821533203125,0.8765832185745239,1.0,0.0,3.0,1.0,0.0
18027600,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7620222568511963,0.3848662376403808,0.3521932065486908,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8878947496414185,0.6178209185600281,0.5893988609313965,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8766435384750366,0.5955732464790344,0.4193449914455414,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8147780895233154,0.4714559912681579,0.4520878791809082,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.6491312384605408,0.2351311445236206,1.08984637260437,284.90924072265625,284.95001220703125,300.1687927246094,296.0524597167969,298.0311584472656,297.2011108398437,284.9092102050781,1.0,0.6930702328681946,0.3721572160720825,0.3721572160720825,1.0,1.0,-3.48616361618042,0.9702747464179992,2.5158886909484863,0.1789553314447403,0.8450558185577393,0.8450558185577393,0.0,266.90533447265625,273.0,70246.0703125,0.0,4004.50439453125,1.0,278.1584777832031,282.94049072265625,299.0705261230469,303.6718444824219,293.1499938964844,293.1499938964844,278.45001220703125,38542.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730928897857666,1.0,0.0,0.0,3.511112689971924,3.5111358165740967,8.225889018831367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.3623046875,0.0,1402.3673095703125,1895.4371337890625,0.0,3151.821533203125,0.8765832185745239,1.0,0.0,3.0,1.0,0.0
18027660,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7599573731422424,0.3846124410629272,0.3518960773944855,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8853082656860352,0.6172015070915222,0.5887276530265808,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.875799834728241,0.5984350442886353,0.4212541878223419,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8128274083137512,0.4714778661727905,0.4520542919635772,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6476424336433411,0.235225573182106,1.0903054475784302,284.9879150390625,284.95001220703125,300.0356140136719,296.0082092285156,297.9952697753906,297.20465087890625,284.9871520996094,1.0,0.6946592330932617,0.3716208040714264,0.3716208040714264,1.0,1.0,-3.487795829772949,0.969265639781952,2.5185301303863525,0.1755533367395401,0.9175310730934144,0.9175310730934144,0.0,269.6563415527344,276.0,69537.7421875,0.0,4025.0634765625,1.0,278.4413146972656,283.0440673828125,298.9974670410156,303.4755554199219,293.1499938964844,293.1499938964844,278.1499938964844,33945.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677982091903687,1.0,0.0,0.0,3.611452341079712,3.611475706100464,8.702761533641024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11457.5419921875,0.0,1475.49267578125,1895.4371337890625,0.0,3102.156005859375,0.8951531052589417,1.0,0.0,3.0,1.0,0.0
18027720,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7599573731422424,0.3846124410629272,0.3518960773944855,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8853082656860352,0.6172015070915222,0.5887276530265808,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.875799834728241,0.5984350442886353,0.4212541878223419,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8128274083137512,0.4714778661727905,0.4520542919635772,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6476424336433411,0.235225573182106,1.0903054475784302,284.9879150390625,284.95001220703125,300.0356140136719,296.0082092285156,297.9952697753906,297.20465087890625,284.9871520996094,1.0,0.6946592330932617,0.3716208040714264,0.3716208040714264,1.0,1.0,-3.487795829772949,0.969265639781952,2.5185301303863525,0.1755533367395401,0.9175310730934144,0.9175310730934144,0.0,269.6563415527344,276.0,69537.7421875,0.0,4025.0634765625,1.0,278.4413146972656,283.0440673828125,298.9974670410156,303.4755554199219,293.1499938964844,293.1499938964844,278.1499938964844,33945.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677982091903687,1.0,0.0,0.0,3.611452341079712,3.611475706100464,8.702761533641024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11457.5419921875,0.0,1475.49267578125,1895.4371337890625,0.0,3102.156005859375,0.8951531052589417,1.0,0.0,3.0,1.0,0.0
18027780,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.7572731971740723,0.3834752440452575,0.3511829972267151,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8820887804031372,0.6156337261199951,0.5876076817512512,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8742703199386597,0.6002705693244934,0.4227722287178039,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8103010654449463,0.470770925283432,0.4516957998275757,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.6457675099372864,0.2349590212106704,1.0902156829833984,284.910400390625,284.95001220703125,299.9088134765625,295.9647827148437,297.9554138183594,297.2002868652344,284.9102783203125,1.0,0.6961758136749268,0.3710843920707702,0.3710843920707702,1.0,1.0,-3.486884355545044,0.9673371911048888,2.5195472240448,0.1736907362937927,0.8406053185462952,0.8406053185462952,0.0,272.9793701171875,279.0,69862.703125,0.0,4042.5302734375,1.0,278.15869140625,282.94921875,298.9825439453125,303.5574645996094,293.1499938964844,293.1499938964844,278.45001220703125,38499.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746535181999207,1.0,0.0,0.0,3.485902547836304,3.485925436019897,8.108187898869801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10289.0302734375,0.0,1376.0150146484375,1895.4371337890625,0.0,3166.457763671875,0.8709548115730286,1.0,0.0,3.0,1.0,0.0
18027840,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.7572731971740723,0.3834752440452575,0.3511829972267151,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8820887804031372,0.6156337261199951,0.5876076817512512,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8742703199386597,0.6002705693244934,0.4227722287178039,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8103010654449463,0.470770925283432,0.4516957998275757,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.6457675099372864,0.2349590212106704,1.0902156829833984,284.910400390625,284.95001220703125,299.9088134765625,295.9647827148437,297.9554138183594,297.2002868652344,284.9102783203125,1.0,0.6961758136749268,0.3710843920707702,0.3710843920707702,1.0,1.0,-3.486884355545044,0.9673371911048888,2.5195472240448,0.1736907362937927,0.8406053185462952,0.8406053185462952,0.0,272.9793701171875,279.0,69862.703125,0.0,4042.5302734375,1.0,278.15869140625,282.94921875,298.9825439453125,303.5574645996094,293.1499938964844,293.1499938964844,278.45001220703125,38499.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746535181999207,1.0,0.0,0.0,3.485902547836304,3.485925436019897,8.108187898869801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10289.0302734375,0.0,1376.0150146484375,1895.4371337890625,0.0,3166.457763671875,0.8709548115730286,1.0,0.0,3.0,1.0,0.0
18027900,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7561239004135132,0.3833130002021789,0.3508915603160858,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8806739449501038,0.615252673625946,0.5870878100395203,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.873719334602356,0.6016709804534912,0.423601359128952,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8091849684715271,0.4707233309745788,0.4515362381935119,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.6449447274208069,0.2349755614995956,1.0901241302490234,285.01007080078125,284.95001220703125,299.84814453125,295.9435119628906,297.93878173828125,297.2015991210937,285.0094299316406,1.0,0.6969004273414612,0.3708162009716034,0.3708162009716034,1.0,1.0,-3.4865992069244385,0.96639883518219,2.520200252532959,0.1733441203832626,0.9111225605010986,0.9111225605010986,0.0,274.4882507324219,279.0,69085.078125,0.0,4050.797119140625,1.0,278.397705078125,283.0658264160156,298.9197692871094,303.3251342773437,293.1499938964844,293.1499938964844,278.45001220703125,34048.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699689507484436,1.0,0.0,0.0,3.534930229187012,3.5349528789520264,8.337867143382027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.2666015625,0.0,1394.7357177734375,1895.4371337890625,0.0,3122.519287109375,0.8797357082366943,1.0,0.0,3.0,1.0,0.0
18027960,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7553966045379639,0.383197158575058,0.3508582413196563,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8797010779380798,0.6149404048919678,0.5868616700172424,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8736101388931274,0.6031075119972229,0.4246584177017212,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8084594011306763,0.4707423448562622,0.4516091346740722,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6444461941719055,0.2350544780492782,1.0906533002853394,284.98602294921875,284.95001220703125,299.7894592285156,295.922607421875,297.9232177734375,297.2034912109375,284.98486328125,1.0,0.6977304816246033,0.3705547153949737,0.3705547153949737,1.0,1.0,-3.4882829189300537,0.9661084413528442,2.52217435836792,0.1734214127063751,0.9109331965446472,0.9109331965446472,0.0,275.7318420410156,282.0,69177.5625,0.0,4062.5185546875,1.0,278.4418640136719,283.0492248535156,298.9106140136719,303.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,33858.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691883087158203,1.0,0.0,0.0,3.5893795490264893,3.589402675628662,8.596705924901471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11375.6171875,0.0,1451.0111083984375,1895.4371337890625,0.0,3115.196044921875,0.8898805379867554,1.0,0.0,3.0,1.0,0.0
18028020,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.752882182598114,0.3820449709892273,0.3501302301883697,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8766502737998962,0.6133092641830444,0.5856795310974121,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8722304105758667,0.6049174666404724,0.426158994436264,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8059840798377991,0.4699893593788147,0.4512051045894623,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6427122950553894,0.2347848266363144,1.0905424356460571,284.91131591796875,284.95001220703125,299.6785583496094,295.88214111328125,297.8877258300781,297.1988525390625,284.9113464355469,1.0,0.6992137432098389,0.3700317740440368,0.3700317740440368,1.0,1.0,-3.4871819019317627,0.9640631675720216,2.523118734359741,0.173423171043396,0.8362569212913513,0.8362569212913513,0.0,279.04608154296875,285.0,69479.796875,0.0,4079.437255859375,1.0,278.15887451171875,282.9571838378906,298.8993530273437,303.4478454589844,293.1499938964844,293.1499938964844,278.45001220703125,38497.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759661912918091,1.0,0.0,0.0,3.460960149765014,3.4609827995300293,7.992570658643672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10219.294921875,0.0,1350.5626220703125,1895.4371337890625,0.0,3178.7666015625,0.8654363751411438,1.0,0.0,3.0,1.0,0.0
