time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028080,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.752882182598114,0.3820449709892273,0.3501302301883697,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8766502737998962,0.6133092641830444,0.5856795310974121,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8722304105758667,0.6049174666404724,0.426158994436264,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8059840798377991,0.4699893593788147,0.4512051045894623,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6427122950553894,0.2347848266363144,1.0905424356460571,284.91131591796875,284.95001220703125,299.6785583496094,295.88214111328125,297.8877258300781,297.1988525390625,284.9113464355469,1.0,0.6992137432098389,0.3700317740440368,0.3700317740440368,1.0,1.0,-3.4871819019317627,0.9640631675720216,2.523118734359741,0.173423171043396,0.8362569212913513,0.8362569212913513,0.0,279.04608154296875,285.0,69479.796875,0.0,4079.437255859375,1.0,278.15887451171875,282.9571838378906,298.8993530273437,303.4478454589844,293.1499938964844,293.1499938964844,278.45001220703125,38497.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759661912918091,1.0,0.0,0.0,3.460960149765014,3.4609827995300293,7.992570658643672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10219.294921875,0.0,1350.5626220703125,1895.4371337890625,0.0,3178.7666015625,0.8654363751411438,1.0,0.0,3.0,1.0,0.0
18028140,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7510596513748169,0.3817284405231476,0.3497831225395202,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8743035197257996,0.6125326156616211,0.5848680138587952,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8715957999229431,0.6077141165733337,0.4280263483524322,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8041045069694519,0.4698993861675262,0.4510705471038818,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6414356827735901,0.2348647862672805,1.090939164161682,284.9861755371094,284.95001220703125,299.5771789550781,295.8438720703125,297.86041259765625,297.2015686035156,284.9855651855469,1.0,0.7007346153259277,0.3695088326931,0.3695088326931,1.0,1.0,-3.4883456230163574,0.9627801775932312,2.525565385818481,0.1731033772230148,0.9059049487113952,0.9059049487113952,0.0,281.8016967773437,288.0,68813.546875,0.0,4098.8564453125,1.0,278.4408874511719,283.05633544921875,298.83160400390625,303.2589111328125,293.1499938964844,293.1499938964844,278.1499938964844,33933.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703648447990417,1.0,0.0,0.0,3.563750028610229,3.563772678375244,8.474376045342069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11290.1201171875,0.0,1424.2149658203125,1895.4371337890625,0.0,3126.2333984375,0.8844581842422485,1.0,0.0,3.0,1.0,0.0
18028200,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7510596513748169,0.3817284405231476,0.3497831225395202,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8743035197257996,0.6125326156616211,0.5848680138587952,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8715957999229431,0.6077141165733337,0.4280263483524322,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8041045069694519,0.4698993861675262,0.4510705471038818,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6414356827735901,0.2348647862672805,1.090939164161682,284.9861755371094,284.95001220703125,299.5771789550781,295.8438720703125,297.86041259765625,297.2015686035156,284.9855651855469,1.0,0.7007346153259277,0.3695088326931,0.3695088326931,1.0,1.0,-3.4883456230163574,0.9627801775932312,2.525565385818481,0.1731033772230148,0.9059049487113952,0.9059049487113952,0.0,281.8016967773437,288.0,68813.546875,0.0,4098.8564453125,1.0,278.4408874511719,283.05633544921875,298.83160400390625,303.2589111328125,293.1499938964844,293.1499938964844,278.1499938964844,33933.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703648447990417,1.0,0.0,0.0,3.563750028610229,3.563772678375244,8.474376045342069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11290.1201171875,0.0,1424.2149658203125,1895.4371337890625,0.0,3126.2333984375,0.8844581842422485,1.0,0.0,3.0,1.0,0.0
18028260,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.7485765814781189,0.3805594146251678,0.3490312099456787,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8712648153305054,0.6108438968658447,0.5836211442947388,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8702057003974915,0.6095007061958313,0.4295033812522888,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8015766143798828,0.4691022932529449,0.4506179094314575,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.6397221684455872,0.2345841079950332,1.0907729864120483,284.9125061035156,284.95001220703125,299.48638916015625,295.8082275390625,297.8307189941406,297.1968994140625,284.91241455078125,1.0,0.7021815180778503,0.3690019249916076,0.3690019249916076,1.0,1.0,-3.4869813919067383,0.9607601165771484,2.526221513748169,0.1718900501728058,0.8326570391654968,0.8326570391654968,0.0,285.1158142089844,291.0,69131.5546875,0.0,4115.0869140625,1.0,278.1590576171875,282.964111328125,298.8246154785156,303.3479309082031,293.1499938964844,293.1499938964844,278.45001220703125,38429.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876944899559021,1.0,0.0,0.0,3.4389472007751465,3.438969612121582,7.891222821854171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10157.5712890625,0.0,1327.91943359375,1895.4371337890625,0.0,3187.943359375,0.8605057001113892,1.0,0.0,3.0,1.0,0.0
18028320,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.7485765814781189,0.3805594146251678,0.3490312099456787,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8712648153305054,0.6108438968658447,0.5836211442947388,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8702057003974915,0.6095007061958313,0.4295033812522888,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8015766143798828,0.4691022932529449,0.4506179094314575,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.6397221684455872,0.2345841079950332,1.0907729864120483,284.9125061035156,284.95001220703125,299.48638916015625,295.8082275390625,297.8307189941406,297.1968994140625,284.91241455078125,1.0,0.7021815180778503,0.3690019249916076,0.3690019249916076,1.0,1.0,-3.4869813919067383,0.9607601165771484,2.526221513748169,0.1718900501728058,0.8326570391654968,0.8326570391654968,0.0,285.1158142089844,291.0,69131.5546875,0.0,4115.0869140625,1.0,278.1590576171875,282.964111328125,298.8246154785156,303.3479309082031,293.1499938964844,293.1499938964844,278.45001220703125,38429.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876944899559021,1.0,0.0,0.0,3.4389472007751465,3.438969612121582,7.891222821854171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10157.5712890625,0.0,1327.91943359375,1895.4371337890625,0.0,3187.943359375,0.8605057001113892,1.0,0.0,3.0,1.0,0.0
18028380,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7472752928733826,0.3803526163101196,0.3487028777599334,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8696094751358032,0.6103100180625916,0.5829570889472961,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8696335554122925,0.6112984418869019,0.4306057691574096,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8002135157585144,0.4690123200416565,0.4504182040691376,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6387965679168701,0.2346145659685135,1.0907574892044067,285.00152587890625,284.95001220703125,299.4342956542969,295.7870178222656,297.8169250488281,297.1986694335937,284.99884033203125,1.0,0.7030917406082153,0.3686774969100952,0.3686774969100952,1.0,1.0,-3.486847400665283,0.9597351551055908,2.5271122455596924,0.1706461310386657,0.9018042087554932,0.9018042087554932,0.0,286.9661560058594,291.0,68463.6640625,0.0,4125.77392578125,1.0,278.4172668457031,283.0705871582031,298.7617492675781,303.1351013183594,293.1499938964844,293.1499938964844,278.45001220703125,33423.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713699579238892,1.0,0.0,0.0,3.5172314643859863,3.517253875732422,8.25458471354068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10523.3310546875,0.0,1371.8331298828125,1895.4371337890625,0.0,3135.6611328125,0.8740255832672119,1.0,0.0,3.0,1.0,0.0
18028440,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7467560172080994,0.3802096545696258,0.3486635684967041,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8689022660255432,0.6099962592124939,0.5827527046203613,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.869534969329834,0.61226487159729,0.4313546121120453,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7996588349342346,0.4689600765705108,0.4504422843456268,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.6384443044662476,0.2346493750810623,1.0911325216293335,284.98590087890625,284.95001220703125,299.4072265625,295.77569580078125,297.8097229003906,297.1995544433594,284.9853210449219,1.0,0.7036702036857605,0.3684950172901153,0.3684950172901153,1.0,1.0,-3.487935304641724,0.959536612033844,2.5283987522125244,0.1700233370065689,0.9013906717300416,0.9013906717300416,0.0,287.8696594238281,294.0,68494.0390625,0.0,4133.96533203125,1.0,278.4407043457031,283.0614318847656,298.7624206542969,303.16632080078125,293.1499938964844,293.1499938964844,278.75,33905.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711366653442383,1.0,0.0,0.0,3.5431082248687744,3.543130874633789,8.376491109629569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9952.7099609375,0.0,1402.2564697265625,1895.4371337890625,0.0,3133.472900390625,0.8798168301582336,1.0,0.0,3.0,1.0,0.0
18028500,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.7459539175033569,0.3801285326480865,0.3485600352287292,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8678402900695801,0.6096922159194946,0.5824262499809265,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8693022131919861,0.6137540936470032,0.4323455095291137,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.7988156080245972,0.468993604183197,0.450449675321579,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.637915313243866,0.2347621470689773,1.0916633605957031,285.0661315917969,284.95001220703125,299.372314453125,295.7607421875,297.8011779785156,297.20166015625,285.0660400390625,1.0,0.7044917345046997,0.368241548538208,0.368241548538208,1.0,1.0,-3.489254713058472,0.9592026472091676,2.5300521850585938,0.1690544486045837,0.9803072810173036,0.9803072810173036,0.0,289.20465087890625,294.0,67877.5703125,0.0,4145.33544921875,1.0,278.69744873046875,283.1611328125,298.73211669921875,303.0228576660156,293.1499938964844,293.1499938964844,278.75,31475.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674229979515076,1.0,0.0,0.0,3.631429672241211,3.631452798843384,8.799309512141917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10326.7568359375,0.0,1478.92236328125,1895.4371337890625,0.0,3098.6357421875,0.8989343643188477,1.0,0.0,3.0,1.0,0.0
18028560,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.7452883124351501,0.3800035119056701,0.3485573828220367,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8669232130050659,0.6093537211418152,0.5822223424911499,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8692124485969543,0.6151826977729797,0.4334300458431244,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7981112599372864,0.4690092206001282,0.4505586624145508,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.6375030875205994,0.2348857969045639,1.092513084411621,285.02984619140625,284.95001220703125,299.3407287597656,295.7467346191406,297.7933959960937,297.2035827636719,285.0267639160156,1.0,0.7053843140602112,0.3679994940757751,0.3679994940757751,1.0,1.0,-3.491463661193848,0.9591875672340392,2.532276153564453,0.1682111769914627,0.9894609451293944,0.9894609451293944,0.0,290.47076416015625,297.0,68208.9140625,0.0,4158.60400390625,1.0,278.74224853515625,283.1285705566406,298.7408142089844,303.10955810546875,293.1499938964844,293.1499938964844,278.45001220703125,31635.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678773045539856,1.0,0.0,0.0,3.720855712890625,3.720879554748535,9.23802076613356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11145.26171875,0.0,1580.1483154296875,1895.4371337890625,0.0,3102.89794921875,0.9178842902183532,1.0,0.0,3.0,1.0,0.0
18028620,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7425572872161865,0.3784469068050384,0.3476062715053558,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8636182546615601,0.6072235107421875,0.5807389616966248,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8674814701080322,0.6165067553520203,0.4347181022167206,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7952971458435059,0.4678775072097778,0.4499416053295135,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.6356502771377563,0.2344667315483093,1.0922149419784546,284.89166259765625,284.95001220703125,299.2879638671875,295.7218017578125,297.7721862792969,297.19580078125,284.8930053710937,1.0,0.7068427801132202,0.367515355348587,0.367515355348587,1.0,1.0,-3.488995313644409,0.9569242596626282,2.5320708751678467,0.1660966426134109,0.8757097721099854,0.8757097721099854,0.0,294.13555908203125,300.0,68931.078125,0.0,4174.04443359375,1.0,278.456787109375,282.9765014648437,298.7504272460937,303.2548828125,293.1499938964844,293.1499938964844,278.75,38072.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773049712181091,1.0,0.0,0.0,3.643708944320679,3.643733263015747,8.858917226461926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10017.982421875,0.0,1541.66357421875,1895.4371337890625,0.0,3191.319091796875,0.9053017497062684,1.0,0.0,3.0,1.0,0.0
18028680,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7425572872161865,0.3784469068050384,0.3476062715053558,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8636182546615601,0.6072235107421875,0.5807389616966248,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8674814701080322,0.6165067553520203,0.4347181022167206,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7952971458435059,0.4678775072097778,0.4499416053295135,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.6356502771377563,0.2344667315483093,1.0922149419784546,284.89166259765625,284.95001220703125,299.2879638671875,295.7218017578125,297.7721862792969,297.19580078125,284.8930053710937,1.0,0.7068427801132202,0.367515355348587,0.367515355348587,1.0,1.0,-3.488995313644409,0.9569242596626282,2.5320708751678467,0.1660966426134109,0.8757097721099854,0.8757097721099854,0.0,294.13555908203125,300.0,68931.078125,0.0,4174.04443359375,1.0,278.456787109375,282.9765014648437,298.7504272460937,303.2548828125,293.1499938964844,293.1499938964844,278.75,38072.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773049712181091,1.0,0.0,0.0,3.643708944320679,3.643733263015747,8.858917226461926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10017.982421875,0.0,1541.66357421875,1895.4371337890625,0.0,3191.319091796875,0.9053017497062684,1.0,0.0,3.0,1.0,0.0
18028740,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.7405259609222412,0.3779638111591339,0.3470058143138885,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8610274195671082,0.6061605215072632,0.579545795917511,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.866550087928772,0.6191477179527283,0.4363746643066406,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7931199073791504,0.467557817697525,0.4495071172714233,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.6341919898986816,0.2344265133142471,1.0919235944747925,284.9891662597656,284.95001220703125,299.25,295.7013244628906,297.7621154785156,297.1976623535156,284.98785400390625,1.0,0.708190381526947,0.3670311868190765,0.3670311868190765,1.0,1.0,-3.4879462718963623,0.9551178812980652,2.5328283309936523,0.1641488075256347,0.956893026828766,0.956893026828766,0.0,297.1045227050781,303.0,68166.765625,0.0,4189.03076171875,1.0,278.7431335449219,283.0947265625,298.68865966796875,303.0670471191406,293.1499938964844,293.1499938964844,278.45001220703125,33719.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714675903320312,1.0,0.0,0.0,3.745331764221192,3.745356321334839,9.359957289234444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11122.970703125,0.0,1624.3299560546875,1895.4371337890625,0.0,3136.576904296875,0.9248373508453368,1.0,0.0,3.0,1.0,0.0
18028800,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.7405259609222412,0.3779638111591339,0.3470058143138885,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8610274195671082,0.6061605215072632,0.579545795917511,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.866550087928772,0.6191477179527283,0.4363746643066406,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7931199073791504,0.467557817697525,0.4495071172714233,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.6341919898986816,0.2344265133142471,1.0919235944747925,284.9891662597656,284.95001220703125,299.25,295.7013244628906,297.7621154785156,297.1976623535156,284.98785400390625,1.0,0.708190381526947,0.3670311868190765,0.3670311868190765,1.0,1.0,-3.4879462718963623,0.9551178812980652,2.5328283309936523,0.1641488075256347,0.956893026828766,0.956893026828766,0.0,297.1045227050781,303.0,68166.765625,0.0,4189.03076171875,1.0,278.7431335449219,283.0947265625,298.68865966796875,303.0670471191406,293.1499938964844,293.1499938964844,278.45001220703125,33719.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714675903320312,1.0,0.0,0.0,3.745331764221192,3.745356321334839,9.359957289234444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11122.970703125,0.0,1624.3299560546875,1895.4371337890625,0.0,3136.576904296875,0.9248373508453368,1.0,0.0,3.0,1.0,0.0
18028860,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7381719946861267,0.3766375184059143,0.3461604416370392,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8581255674362183,0.604223370552063,0.5781124830245972,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8652254343032837,0.620745062828064,0.4377690553665161,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7906419634819031,0.4665641188621521,0.4489064812660217,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6325531601905823,0.2340498268604278,1.0914249420166016,284.89825439453125,284.95001220703125,299.22467041015625,295.68609619140625,297.75048828125,297.1925048828125,284.8995361328125,1.0,0.709499180316925,0.3665764331817627,0.3665764331817627,1.0,1.0,-3.485568761825561,0.9529500603675842,2.532618522644043,0.1625650972127914,0.8651294112205505,0.8651294112205505,0.0,300.41754150390625,306.0,68626.796875,0.0,4202.57763671875,1.0,278.4571228027344,282.9862365722656,298.7020568847656,303.1826477050781,293.1499938964844,293.1499938964844,278.75,38834.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780543208122253,1.0,0.0,0.0,3.620239734649658,3.620264053344727,8.745164450374432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.6552734375,0.0,1521.34423828125,1895.4371337890625,0.0,3198.343994140625,0.9010682702064514,1.0,0.0,3.0,1.0,0.0
18028920,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7381719946861267,0.3766375184059143,0.3461604416370392,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8581255674362183,0.604223370552063,0.5781124830245972,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8652254343032837,0.620745062828064,0.4377690553665161,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7906419634819031,0.4665641188621521,0.4489064812660217,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6325531601905823,0.2340498268604278,1.0914249420166016,284.89825439453125,284.95001220703125,299.22467041015625,295.68609619140625,297.75048828125,297.1925048828125,284.8995361328125,1.0,0.709499180316925,0.3665764331817627,0.3665764331817627,1.0,1.0,-3.485568761825561,0.9529500603675842,2.532618522644043,0.1625650972127914,0.8651294112205505,0.8651294112205505,0.0,300.41754150390625,306.0,68626.796875,0.0,4202.57763671875,1.0,278.4571228027344,282.9862365722656,298.7020568847656,303.1826477050781,293.1499938964844,293.1499938964844,278.75,38834.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780543208122253,1.0,0.0,0.0,3.620239734649658,3.620264053344727,8.745164450374432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.6552734375,0.0,1521.34423828125,1895.4371337890625,0.0,3198.343994140625,0.9010682702064514,1.0,0.0,3.0,1.0,0.0
18028980,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7365278005599976,0.3763154745101928,0.3457444012165069,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8559644818305969,0.603333592414856,0.5771193504333496,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.864700198173523,0.6235727667808533,0.4395934045314789,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7888561487197876,0.4663928747177124,0.4486337006092071,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6313934326171875,0.2341106534004211,1.0915651321411133,284.9961242675781,284.95001220703125,299.208740234375,295.67626953125,297.748046875,297.1962890625,284.9953308105469,1.0,0.7108672857284546,0.3661216795444488,0.3661216795444488,1.0,1.0,-3.4858992099761963,0.9516658186912536,2.534233331680298,0.1610822528600692,0.9507189393043518,0.9507189393043518,0.0,303.09088134765625,309.0,67918.4921875,0.0,4219.37109375,1.0,278.7421569824219,283.1040954589844,298.657958984375,303.01434326171875,293.1499938964844,293.1499938964844,278.45001220703125,33812.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710329532623291,1.0,0.0,0.0,3.722296953201294,3.7223212718963614,9.245178489436512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11070.828125,0.0,1598.406494140625,1895.4371337890625,0.0,3132.5,0.9200239181518556,1.0,0.0,3.0,1.0,0.0
18029040,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7365278005599976,0.3763154745101928,0.3457444012165069,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8559644818305969,0.603333592414856,0.5771193504333496,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.864700198173523,0.6235727667808533,0.4395934045314789,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7888561487197876,0.4663928747177124,0.4486337006092071,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6313934326171875,0.2341106534004211,1.0915651321411133,284.9961242675781,284.95001220703125,299.208740234375,295.67626953125,297.748046875,297.1962890625,284.9953308105469,1.0,0.7108672857284546,0.3661216795444488,0.3661216795444488,1.0,1.0,-3.4858992099761963,0.9516658186912536,2.534233331680298,0.1610822528600692,0.9507189393043518,0.9507189393043518,0.0,303.09088134765625,309.0,67918.4921875,0.0,4219.37109375,1.0,278.7421569824219,283.1040954589844,298.657958984375,303.01434326171875,293.1499938964844,293.1499938964844,278.45001220703125,33812.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710329532623291,1.0,0.0,0.0,3.722296953201294,3.7223212718963614,9.245178489436512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11070.828125,0.0,1598.406494140625,1895.4371337890625,0.0,3132.5,0.9200239181518556,1.0,0.0,3.0,1.0,0.0
18029100,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.7356558442115784,0.3757306635379791,0.345517486333847,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8548423647880554,0.6024627089500427,0.5766274333000183,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8643618822097778,0.6244478821754456,0.4404700994491577,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7879287600517273,0.4659852683544159,0.4485164582729339,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.630817174911499,0.2339973151683807,1.0918409824371338,284.8725280761719,284.95001220703125,299.2040710449219,295.6732788085937,297.7451477050781,297.1947021484375,284.8714904785156,1.0,0.7116063833236694,0.3658943176269531,0.3658943176269531,1.0,1.0,-3.4862868785858154,0.9510877132415771,2.5351991653442383,0.160503402352333,0.8630003929138184,0.8630003929138184,0.0,304.5385437011719,309.0,68768.3203125,0.0,4228.9970703125,1.0,278.4961242675781,282.9640808105469,298.7004089355469,303.2283020019531,293.1499938964844,293.1499938964844,278.45001220703125,38023.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762630224227905,1.0,0.0,0.0,3.6815481185913086,3.681572914123535,9.043869226843526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.1435546875,0.0,1583.8199462890625,1895.4371337890625,0.0,3181.5498046875,0.911643922328949,1.0,0.0,3.0,1.0,0.0
18029160,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7343376278877258,0.3750501573085785,0.3449594974517822,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8532598614692688,0.6014612317085266,0.5757556557655334,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8635299205780029,0.6252313256263733,0.4410369396209717,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7865481376647949,0.4654615819454193,0.4480988383293152,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6299031972885132,0.2337950468063354,1.091350793838501,284.9050598144531,284.95001220703125,299.2015075683594,295.6714782714844,297.7420654296875,297.1920166015625,284.9062805175781,1.0,0.7122170925140381,0.3656794428825378,0.3656794428825378,1.0,1.0,-3.484158754348755,0.9497387409210204,2.5344200134277344,0.1596711724996566,0.8639910221099854,0.8639910221099854,0.0,306.3394470214844,312.0,68442.9296875,0.0,4234.16552734375,1.0,278.4573974609375,282.994140625,298.68536376953125,303.1495361328125,293.1499938964844,293.1499938964844,278.75,38672.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772005438804626,1.0,0.0,0.0,3.604684829711914,3.6047089099884033,8.670175475344877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9945.7080078125,0.0,1503.083740234375,1895.4371337890625,0.0,3190.339599609375,0.8975167274475098,1.0,0.0,3.0,1.0,0.0
18029220,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7327437996864319,0.3747214078903198,0.3445500135421753,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8511688709259033,0.6005548238754272,0.574763298034668,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8630399107933044,0.6280547976493835,0.442867249250412,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7848157286643982,0.4652861952781677,0.4478360712528229,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6288010478019714,0.2338759154081344,1.0916262865066528,284.9993896484375,284.95001220703125,299.2023010253906,295.6713256835937,297.744384765625,297.19598388671875,284.99853515625,1.0,0.7136135101318359,0.3652496933937073,0.3652496933937073,1.0,1.0,-3.484680891036988,0.9485883116722108,2.536092519760132,0.1583514064550399,0.9503645300865172,0.9503645300865172,0.0,309.0376892089844,315.0,67802.8515625,0.0,4251.603515625,1.0,278.7420654296875,283.10791015625,298.6523132324219,302.9976806640625,293.1499938964844,293.1499938964844,278.45001220703125,33667.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700656890869141,1.0,0.0,0.0,3.7127726078033447,3.712796688079834,9.197927397508464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11051.0302734375,0.0,1586.3836669921875,1895.4371337890625,0.0,3123.4267578125,0.9177810549736024,1.0,0.0,3.0,1.0,0.0
18029280,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7327437996864319,0.3747214078903198,0.3445500135421753,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8511688709259033,0.6005548238754272,0.574763298034668,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8630399107933044,0.6280547976493835,0.442867249250412,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7848157286643982,0.4652861952781677,0.4478360712528229,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6288010478019714,0.2338759154081344,1.0916262865066528,284.9993896484375,284.95001220703125,299.2023010253906,295.6713256835937,297.744384765625,297.19598388671875,284.99853515625,1.0,0.7136135101318359,0.3652496933937073,0.3652496933937073,1.0,1.0,-3.484680891036988,0.9485883116722108,2.536092519760132,0.1583514064550399,0.9503645300865172,0.9503645300865172,0.0,309.0376892089844,315.0,67802.8515625,0.0,4251.603515625,1.0,278.7420654296875,283.10791015625,298.6523132324219,302.9976806640625,293.1499938964844,293.1499938964844,278.45001220703125,33667.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700656890869141,1.0,0.0,0.0,3.7127726078033447,3.712796688079834,9.197927397508464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11051.0302734375,0.0,1586.3836669921875,1895.4371337890625,0.0,3123.4267578125,0.9177810549736024,1.0,0.0,3.0,1.0,0.0
18029340,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7314493060112,0.3738539516925812,0.3441332876682281,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8495489954948425,0.5992825627326965,0.5739688873291016,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8624340295791626,0.6291269659996033,0.4439341425895691,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7834466099739075,0.4646563529968261,0.447577029466629,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.6279433965682983,0.233682632446289,1.091801643371582,284.8817749023437,284.95001220703125,299.2070007324219,295.6736145019531,297.7430114746094,297.193115234375,284.8854675292969,1.0,0.7145754098892212,0.3649615943431854,0.3649615943431854,1.0,1.0,-3.484416007995605,0.9476097822189332,2.536806344985962,0.1575942933559417,0.8593845963478088,0.8593845963478088,0.0,311.12725830078125,315.0,68484.5625,0.0,4263.33984375,1.0,278.4745178222656,282.9761962890625,298.6998596191406,303.19354248046875,293.1499938964844,293.1499938964844,278.45001220703125,39167.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761387467384338,1.0,0.0,0.0,3.632012367248535,3.632036685943604,8.802132924756734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10607.6298828125,0.0,1536.8294677734375,1895.4371337890625,0.0,3180.384765625,0.902681291103363,1.0,0.0,3.0,1.0,0.0
18029400,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7305884957313538,0.373439759016037,0.343753457069397,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8485242128372192,0.5986511707305908,0.5733732581138611,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8618915677070618,0.6296868324279785,0.4442965984344482,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7825443744659424,0.4643319547176361,0.4472843706607818,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6273447871208191,0.2335609197616577,1.0914396047592163,284.90673828125,284.95001220703125,299.2104797363281,295.6754150390625,297.74249267578125,297.1914978027344,284.9079895019531,1.0,0.714970052242279,0.3648199439048767,0.3648199439048767,1.0,1.0,-3.482891082763672,0.9466834664344788,2.536207437515259,0.1570359617471695,0.8642162084579468,0.8642162084579468,0.0,312.3244323730469,303.0,68368.6328125,0.0,4266.47265625,1.0,278.45733642578125,282.99609375,298.68914794921875,303.1457824707031,293.1499938964844,293.1499938964844,278.75,38570.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762102127075195,1.0,0.0,0.0,3.5992703437805176,3.599294424057007,8.644148579151079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9937.533203125,0.0,1496.4261474609375,1895.4371337890625,0.0,3181.054931640625,0.8962792158126831,1.0,0.0,3.0,1.0,0.0
18029460,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7322311997413635,0.3731136620044708,0.3430748879909515,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8504379987716675,0.5977194309234619,0.5720781087875366,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8655891418457031,0.6325055956840515,0.4459132850170135,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.784691572189331,0.4641404449939728,0.4467254877090454,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6289805173873901,0.2336502075195312,1.0904172658920288,284.99853515625,284.95001220703125,299.225341796875,295.68328857421875,297.7488708496094,297.19580078125,284.9975891113281,1.0,0.7122628688812256,0.3644229769706726,0.3644229769706726,1.0,1.0,-3.480555534362793,0.9447081685066224,2.5358474254608154,0.1556344330310821,0.9490910172462464,0.9490910172462464,0.0,307.9349670410156,291.0,67721.90625,0.0,4234.2900390625,1.0,278.7420349121094,283.107666015625,298.66357421875,303.0024719238281,293.1499938964844,293.1499938964844,278.45001220703125,33654.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689406514167786,1.0,0.0,0.0,3.7086002826690674,3.708624601364136,9.177266520055128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11041.80078125,0.0,1581.5166015625,1895.4371337890625,0.0,3112.873046875,0.916817307472229,1.0,0.0,3.0,1.0,0.0
18029520,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7322311997413635,0.3731136620044708,0.3430748879909515,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8504379987716675,0.5977194309234619,0.5720781087875366,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8655891418457031,0.6325055956840515,0.4459132850170135,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.784691572189331,0.4641404449939728,0.4467254877090454,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6289805173873901,0.2336502075195312,1.0904172658920288,284.99853515625,284.95001220703125,299.225341796875,295.68328857421875,297.7488708496094,297.19580078125,284.9975891113281,1.0,0.7122628688812256,0.3644229769706726,0.3644229769706726,1.0,1.0,-3.480555534362793,0.9447081685066224,2.5358474254608154,0.1556344330310821,0.9490910172462464,0.9490910172462464,0.0,307.9349670410156,291.0,67721.90625,0.0,4234.2900390625,1.0,278.7420349121094,283.107666015625,298.66357421875,303.0024719238281,293.1499938964844,293.1499938964844,278.45001220703125,33654.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689406514167786,1.0,0.0,0.0,3.7086002826690674,3.708624601364136,9.177266520055128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11041.80078125,0.0,1581.5166015625,1895.4371337890625,0.0,3112.873046875,0.916817307472229,1.0,0.0,3.0,1.0,0.0
18029580,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7343807816505432,0.3722269833087921,0.3423492610454559,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8530712723731995,0.5963663458824158,0.5709012150764465,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8695515990257263,0.6336783766746521,0.4468255937099457,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7874640226364136,0.4634790420532226,0.4461360871791839,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.6310622096061707,0.2334787100553512,1.0892677307128906,284.8855895996094,284.95001220703125,299.23980712890625,295.69110107421875,297.7497253417969,297.19244384765625,284.8893737792969,1.0,0.7091575860977173,0.3641371726989746,0.3641371726989746,1.0,1.0,-3.477283000946045,0.942770540714264,2.5345122814178467,0.1546376347541809,0.8584814071655273,0.8584814071655273,0.0,302.5342712402344,291.0,68326.34375,0.0,4193.6923828125,1.0,278.4704895019531,282.98095703125,298.7148132324219,303.1927490234375,293.1499938964844,293.1499938964844,278.45001220703125,39307.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874953031539917,1.0,0.0,0.0,3.616575241088867,3.616599559783936,8.727468525648874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10580.8251953125,0.0,1520.8179931640625,1895.4371337890625,0.0,3169.26611328125,0.8997753858566284,1.0,0.0,3.0,1.0,0.0
18029640,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7352278232574463,0.3719164431095123,0.3419269323348999,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8541462421417236,0.595862627029419,0.5702807903289795,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8711491823196411,0.6341881155967712,0.4470493495464325,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.788583517074585,0.4632293581962585,0.4457702338695526,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.63189297914505,0.2334052771329879,1.088436245918274,284.9054260253906,284.95001220703125,299.2462463378906,295.694580078125,297.7504272460937,297.1913757324219,284.90643310546875,1.0,0.7077144384384155,0.3640260398387909,0.3640260398387909,1.0,1.0,-3.4748570919036865,0.9416501522064208,2.5332069396972656,0.1540900766849517,0.8618261814117432,0.8618261814117432,0.0,300.2134094238281,279.0,68236.6796875,0.0,4173.63623046875,1.0,278.4573669433594,282.99609375,298.7068176269531,303.1542358398437,293.1499938964844,293.1499938964844,278.75,38614.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748207688331604,1.0,0.0,0.0,3.5924925804138184,3.592516660690308,8.61162448018149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9925.296875,0.0,1489.3818359375,1895.4371337890625,0.0,3168.026123046875,0.8947489857673645,1.0,0.0,3.0,1.0,0.0
18029700,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7372769713401794,0.3717617988586426,0.3413810133934021,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8566629886627197,0.5953777432441711,0.5693897604942322,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8746672868728638,0.6355966329574585,0.4476610422134399,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7911510467529297,0.4631144106388092,0.4452759921550751,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.633781373500824,0.2334576696157455,1.087265133857727,285.0142822265625,284.95001220703125,299.2587280273437,295.7013854980469,297.7549133300781,297.1934509277344,285.01483154296875,1.0,0.7050030827522278,0.3638275563716888,0.3638275563716888,1.0,1.0,-3.4718546867370605,0.9400789141654968,2.531775712966919,0.1531819254159927,0.9382968544960022,0.9382968544960022,0.0,295.432373046875,279.0,67431.046875,0.0,4137.5439453125,1.0,278.7003173828125,283.120849609375,298.6683959960937,302.9478454589844,293.1499938964844,293.1499938964844,278.75,34144.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690037727355957,1.0,0.0,0.0,3.641799211502075,3.6418228149414062,8.849633559293579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.884765625,0.0,1510.215087890625,1895.4371337890625,0.0,3113.46533203125,0.90366131067276,1.0,0.0,3.0,1.0,0.0
18029760,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7400102615356445,0.3717146813869476,0.3411368429660797,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8599411845207214,0.5950193405151367,0.5688350796699524,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8790119290351868,0.6371088624000549,0.4485596418380737,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7944474220275879,0.4631222188472748,0.4450546503067016,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.6362245678901672,0.2336125820875167,1.0868232250213623,284.9975891113281,284.95001220703125,299.2724914550781,295.7088928222656,297.76080322265625,297.1968688964844,284.9962158203125,1.0,0.7022462487220764,0.3636692464351654,0.3636692464351654,1.0,1.0,-3.471175193786621,0.9393649697303772,2.5318102836608887,0.1526689976453781,0.9461507797241212,0.9461507797241212,0.0,289.9985656738281,267.0,67585.1640625,0.0,4103.5947265625,1.0,278.7428283691406,283.1080322265625,298.6868896484375,303.0155334472656,293.1499938964844,293.1499938964844,278.45001220703125,33608.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671727180480957,1.0,0.0,0.0,3.70195198059082,3.7019760608673096,9.144392834059544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11030.1328125,0.0,1573.5936279296875,1895.4371337890625,0.0,3096.287841796875,0.9150607585906982,1.0,0.0,3.0,1.0,0.0
18029820,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7450953125953674,0.3706310391426086,0.3399897515773773,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.866227388381958,0.5932506322860718,0.5670109391212463,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8873541951179504,0.6388809680938721,0.4496805667877197,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8007320165634155,0.4622955620288849,0.4440690279006958,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6409735679626465,0.2334826737642288,1.0848312377929688,284.9065246582031,284.95001220703125,299.3034362792969,295.7257385253906,297.7657470703125,297.1932373046875,284.9075012207031,1.0,0.6962435245513916,0.3633526861667633,0.3633526861667633,1.0,1.0,-3.46537709236145,0.936523735523224,2.528853178024292,0.1513942927122116,0.8604324460029602,0.8604324460029602,0.0,279.3551940917969,255.0,68104.984375,0.0,4025.7626953125,1.0,278.4574279785156,282.9986267089844,298.7370910644531,303.1745300292969,293.1499938964844,293.1499938964844,278.75,38594.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729192018508911,1.0,0.0,0.0,3.5836756229400635,3.5836994647979736,8.569405167691002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.9814453125,0.0,1479.6854248046875,1895.4371337890625,0.0,3150.1923828125,0.8927894234657288,1.0,0.0,3.0,1.0,0.0
18029880,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7450953125953674,0.3706310391426086,0.3399897515773773,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.866227388381958,0.5932506322860718,0.5670109391212463,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8873541951179504,0.6388809680938721,0.4496805667877197,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8007320165634155,0.4622955620288849,0.4440690279006958,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6409735679626465,0.2334826737642288,1.0848312377929688,284.9065246582031,284.95001220703125,299.3034362792969,295.7257385253906,297.7657470703125,297.1932373046875,284.9075012207031,1.0,0.6962435245513916,0.3633526861667633,0.3633526861667633,1.0,1.0,-3.46537709236145,0.936523735523224,2.528853178024292,0.1513942927122116,0.8604324460029602,0.8604324460029602,0.0,279.3551940917969,255.0,68104.984375,0.0,4025.7626953125,1.0,278.4574279785156,282.9986267089844,298.7370910644531,303.1745300292969,293.1499938964844,293.1499938964844,278.75,38594.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729192018508911,1.0,0.0,0.0,3.5836756229400635,3.5836994647979736,8.569405167691002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.9814453125,0.0,1479.6854248046875,1895.4371337890625,0.0,3150.1923828125,0.8927894234657288,1.0,0.0,3.0,1.0,0.0
