time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18029940,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7516164779663086,0.3705059885978699,0.3392269909381866,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8741283416748047,0.5924659371376038,0.5655755996704102,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8974495530128479,0.6418700814247131,0.4512052536010742,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.808397650718689,0.4622479975223541,0.4433622360229492,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6468737721443176,0.2337815761566162,1.0833889245986938,284.9981994628906,284.95001220703125,299.33837890625,295.7447509765625,297.7789306640625,297.19927978515625,284.997314453125,1.0,0.6900122165679932,0.3630360960960388,0.3630360960960388,1.0,1.0,-3.4619739055633545,0.9344599843025208,2.5275139808654785,0.150167629122734,0.9449151754379272,0.9449151754379272,0.0,267.6454467773437,243.0,67481.3203125,0.0,3947.925537109375,1.0,278.7419128417969,283.11004638671875,298.7231750488281,303.0439147949219,293.1499938964844,293.1499938964844,278.45001220703125,33639.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652522563934326,1.0,0.0,0.0,3.693244695663452,3.693268775939941,9.101426599045226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11020.0947265625,0.0,1563.943115234375,1895.4371337890625,0.0,3078.272216796875,0.9133548736572266,1.0,0.0,3.0,1.0,0.0
18030000,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7516164779663086,0.3705059885978699,0.3392269909381866,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8741283416748047,0.5924659371376038,0.5655755996704102,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8974495530128479,0.6418700814247131,0.4512052536010742,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.808397650718689,0.4622479975223541,0.4433622360229492,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6468737721443176,0.2337815761566162,1.0833889245986938,284.9981994628906,284.95001220703125,299.33837890625,295.7447509765625,297.7789306640625,297.19927978515625,284.997314453125,1.0,0.6900122165679932,0.3630360960960388,0.3630360960960388,1.0,1.0,-3.4619739055633545,0.9344599843025208,2.5275139808654785,0.150167629122734,0.9449151754379272,0.9449151754379272,0.0,267.6454467773437,243.0,67481.3203125,0.0,3947.925537109375,1.0,278.7419128417969,283.11004638671875,298.7231750488281,303.0439147949219,293.1499938964844,293.1499938964844,278.45001220703125,33639.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652522563934326,1.0,0.0,0.0,3.693244695663452,3.693268775939941,9.101426599045226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11020.0947265625,0.0,1563.943115234375,1895.4371337890625,0.0,3078.272216796875,0.9133548736572266,1.0,0.0,3.0,1.0,0.0
18030060,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7582323551177979,0.3694866895675659,0.3381040394306183,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8822080492973328,0.5907473564147949,0.5637621879577637,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9077695608139038,0.6436908841133118,0.4523333311080932,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8158137202262878,0.4614686965942383,0.4423874020576477,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6530465483665466,0.2337241172790527,1.0815839767456057,284.9073791503906,284.95001220703125,299.3766784667969,295.7655334472656,297.7861022949219,297.1959533691406,284.9083251953125,1.0,0.6835901737213135,0.3627344071865082,0.3627344071865082,1.0,1.0,-3.4564640522003174,0.9317569732666016,2.524707078933716,0.1489915251731872,0.8598941564559937,0.8598941564559937,0.0,256.25537109375,231.0,68024.8125,0.0,3866.861083984375,1.0,278.4574584960937,283.00018310546875,298.7767944335937,303.208251953125,293.1499938964844,293.1499938964844,278.75,38544.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709534406661987,1.0,0.0,0.0,3.5783541202545166,3.578377723693848,8.543973990526865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.22265625,0.0,1473.573974609375,1895.4371337890625,0.0,3131.75439453125,0.89157634973526,1.0,0.0,3.0,1.0,0.0
18030120,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7582323551177979,0.3694866895675659,0.3381040394306183,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8822080492973328,0.5907473564147949,0.5637621879577637,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9077695608139038,0.6436908841133118,0.4523333311080932,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8158137202262878,0.4614686965942383,0.4423874020576477,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6530465483665466,0.2337241172790527,1.0815839767456057,284.9073791503906,284.95001220703125,299.3766784667969,295.7655334472656,297.7861022949219,297.1959533691406,284.9083251953125,1.0,0.6835901737213135,0.3627344071865082,0.3627344071865082,1.0,1.0,-3.4564640522003174,0.9317569732666016,2.524707078933716,0.1489915251731872,0.8598941564559937,0.8598941564559937,0.0,256.25537109375,231.0,68024.8125,0.0,3866.861083984375,1.0,278.4574584960937,283.00018310546875,298.7767944335937,303.208251953125,293.1499938964844,293.1499938964844,278.75,38544.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709534406661987,1.0,0.0,0.0,3.5783541202545166,3.578377723693848,8.543973990526865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.22265625,0.0,1473.573974609375,1895.4371337890625,0.0,3131.75439453125,0.89157634973526,1.0,0.0,3.0,1.0,0.0
18030180,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7664223313331604,0.3694064319133758,0.337370753288269,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8919668197631836,0.5899955034255981,0.5623459815979004,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9209153056144714,0.6467214822769165,0.4538764953613281,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8243327140808105,0.4614536166191101,0.4416990280151367,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6605105996131897,0.2340788394212722,1.08033549785614,284.9986267089844,284.95001220703125,299.41766357421875,295.7876281738281,297.8009948730469,297.2020874023437,284.9977111816406,1.0,0.6771147847175598,0.3624327182769775,0.3624327182769775,1.0,1.0,-3.453396797180176,0.9298474192619324,2.5235495567321777,0.1478689014911651,0.944429576396942,0.944429576396942,0.0,244.1672515869141,219.0,67423.90625,0.0,3787.9716796875,1.0,278.74188232421875,283.11083984375,298.7661437988281,303.0826721191406,293.1499938964844,293.1499938964844,278.45001220703125,33601.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633062243461609,1.0,0.0,0.0,3.689418077468872,3.6894419193267822,9.082575616048416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11022.7666015625,0.0,1559.3248291015625,1895.4371337890625,0.0,3060.016357421875,0.9124653339385986,1.0,0.0,3.0,1.0,0.0
18030240,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7664223313331604,0.3694064319133758,0.337370753288269,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8919668197631836,0.5899955034255981,0.5623459815979004,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9209153056144714,0.6467214822769165,0.4538764953613281,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8243327140808105,0.4614536166191101,0.4416990280151367,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6605105996131897,0.2340788394212722,1.08033549785614,284.9986267089844,284.95001220703125,299.41766357421875,295.7876281738281,297.8009948730469,297.2020874023437,284.9977111816406,1.0,0.6771147847175598,0.3624327182769775,0.3624327182769775,1.0,1.0,-3.453396797180176,0.9298474192619324,2.5235495567321777,0.1478689014911651,0.944429576396942,0.944429576396942,0.0,244.1672515869141,219.0,67423.90625,0.0,3787.9716796875,1.0,278.74188232421875,283.11083984375,298.7661437988281,303.0826721191406,293.1499938964844,293.1499938964844,278.45001220703125,33601.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633062243461609,1.0,0.0,0.0,3.689418077468872,3.6894419193267822,9.082575616048416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11022.7666015625,0.0,1559.3248291015625,1895.4371337890625,0.0,3060.016357421875,0.9124653339385986,1.0,0.0,3.0,1.0,0.0
18030300,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7707743644714355,0.36895951628685,0.3369819521903991,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8971191048622131,0.5892054438591003,0.5616278052330017,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9279818534851074,0.6476854681968689,0.4546038806438446,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8287736773490906,0.4611310362815857,0.4413659870624542,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6645410060882568,0.2341147512197494,1.0798938274383545,284.8751220703125,284.95001220703125,299.43896484375,295.7990417480469,297.8055725097656,297.2010498046875,284.8741149902344,1.0,0.6738974452018738,0.3622818887233734,0.3622818887233734,1.0,1.0,-3.4520153999328613,0.9289352297782898,2.523080348968506,0.1474484652280807,0.8576551079750061,0.8576551079750061,0.0,238.21044921875,219.0,68276.453125,0.0,3749.455322265625,1.0,278.4968566894531,282.9711608886719,298.8237609863281,303.3135070800781,293.1499938964844,293.1499938964844,278.45001220703125,37921.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683367967605591,1.0,0.0,0.0,3.6499640941619873,3.649988412857056,8.889359719432832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10672.7314453125,0.0,1547.504638671875,1895.4371337890625,0.0,3107.208740234375,0.9044829607009888,1.0,0.0,3.0,1.0,0.0
18030360,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7747384309768677,0.3684303760528564,0.3362793326377868,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9018707275390624,0.5883103609085083,0.5605558156967163,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9345721006393432,0.6485713720321655,0.4550208151340484,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8328742384910583,0.4607039391994476,0.440744549036026,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.6682960391044617,0.2340685278177261,1.0787115097045898,284.90771484375,284.95001220703125,299.4606628417969,295.8106384277344,297.8094482421875,297.1988220214844,284.9088439941406,1.0,0.6705353856086731,0.3621461987495422,0.3621461987495422,1.0,1.0,-3.448214769363404,0.9272958636283876,2.520918846130371,0.1467896848917007,0.8596493005752563,0.8596493005752563,0.0,232.58786010742188,207.0,67977.9609375,0.0,3707.0390625,1.0,278.4576416015625,283.0009765625,298.8221740722656,303.2507019042969,293.1499938964844,293.1499938964844,278.75,38536.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690423965454102,1.0,0.0,0.0,3.575282096862793,3.575305700302124,8.529310093763343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.494140625,0.0,1470.2071533203125,1895.4371337890625,0.0,3113.827880859375,0.8908981680870056,1.0,0.0,3.0,1.0,0.0
18030420,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7849256992340088,0.3683827817440033,0.3355727195739746,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.914359211921692,0.5875821113586426,0.559158980846405,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.950244128704071,0.65163254737854,0.4565810263156891,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8431164622306824,0.4607110023498535,0.4400739967823028,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6776458621025085,0.2344626039266586,1.077626347541809,284.99884033203125,284.95001220703125,299.5050048828125,295.83416748046875,297.82525634765625,297.2049560546875,284.9979553222656,1.0,0.6639452576637268,0.3618748188018799,0.3618748188018799,1.0,1.0,-3.445441484451294,0.9255741238594056,2.519867420196533,0.145804151892662,0.9443224668502808,0.9443224668502808,0.0,220.406982421875,195.0,67395.8359375,0.0,3628.639404296875,1.0,278.7418518066406,283.1110534667969,298.8130187988281,303.1278991699219,293.1499938964844,293.1499938964844,278.45001220703125,33577.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614603281021118,1.0,0.0,0.0,3.687697649002075,3.687721729278565,9.074107651940722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11031.12890625,0.0,1557.199462890625,1895.4371337890625,0.0,3042.701904296875,0.9120612144470216,1.0,0.0,3.0,1.0,0.0
18030480,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7849256992340088,0.3683827817440033,0.3355727195739746,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.914359211921692,0.5875821113586426,0.559158980846405,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.950244128704071,0.65163254737854,0.4565810263156891,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8431164622306824,0.4607110023498535,0.4400739967823028,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6776458621025085,0.2344626039266586,1.077626347541809,284.99884033203125,284.95001220703125,299.5050048828125,295.83416748046875,297.82525634765625,297.2049560546875,284.9979553222656,1.0,0.6639452576637268,0.3618748188018799,0.3618748188018799,1.0,1.0,-3.445441484451294,0.9255741238594056,2.519867420196533,0.145804151892662,0.9443224668502808,0.9443224668502808,0.0,220.406982421875,195.0,67395.8359375,0.0,3628.639404296875,1.0,278.7418518066406,283.1110534667969,298.8130187988281,303.1278991699219,293.1499938964844,293.1499938964844,278.45001220703125,33577.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614603281021118,1.0,0.0,0.0,3.687697649002075,3.687721729278565,9.074107651940722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11031.12890625,0.0,1557.199462890625,1895.4371337890625,0.0,3042.701904296875,0.9120612144470216,1.0,0.0,3.0,1.0,0.0
18030540,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7953301668167114,0.3674404919147491,0.334508329629898,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.928032398223877,0.585923433303833,0.5573895573616028,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9651697874069214,0.6535025835037231,0.4577380716800689,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8538574576377869,0.4599836468696594,0.43913733959198,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6874053478240967,0.2344878613948822,1.0761533975601196,284.9079284667969,284.95001220703125,299.54998779296875,295.8578186035156,297.8341979980469,297.2016296386719,284.90887451171875,1.0,0.6572723984718323,0.3616034388542175,0.3616034388542175,1.0,1.0,-3.440535068511963,0.9231619238853456,2.517373323440552,0.1448117047548294,0.8596473336219788,0.8596473336219788,0.0,208.7846527099609,183.0,67961.1171875,0.0,3548.532470703125,1.0,278.45751953125,283.0009155273437,298.86962890625,303.2972717285156,293.1499938964844,293.1499938964844,278.75,38496.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672711253166199,1.0,0.0,0.0,3.57450270652771,3.57452654838562,8.525592534169846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9928.044921875,0.0,1469.0767822265625,1895.4371337890625,0.0,3097.21142578125,0.8906885981559753,1.0,0.0,3.0,1.0,0.0
18030600,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7953301668167114,0.3674404919147491,0.334508329629898,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.928032398223877,0.585923433303833,0.5573895573616028,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9651697874069214,0.6535025835037231,0.4577380716800689,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8538574576377869,0.4599836468696594,0.43913733959198,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6874053478240967,0.2344878613948822,1.0761533975601196,284.9079284667969,284.95001220703125,299.54998779296875,295.8578186035156,297.8341979980469,297.2016296386719,284.90887451171875,1.0,0.6572723984718323,0.3616034388542175,0.3616034388542175,1.0,1.0,-3.440535068511963,0.9231619238853456,2.517373323440552,0.1448117047548294,0.8596473336219788,0.8596473336219788,0.0,208.7846527099609,183.0,67961.1171875,0.0,3548.532470703125,1.0,278.45751953125,283.0009155273437,298.86962890625,303.2972717285156,293.1499938964844,293.1499938964844,278.75,38496.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672711253166199,1.0,0.0,0.0,3.57450270652771,3.57452654838562,8.525592534169846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9928.044921875,0.0,1469.0767822265625,1895.4371337890625,0.0,3097.21142578125,0.8906885981559753,1.0,0.0,3.0,1.0,0.0
18030660,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8079736828804016,0.3674215376377105,0.3338273465633392,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9445160031318665,0.5852195620536804,0.5560146570205688,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9810524582862854,0.6565912961959839,0.4593155682086944,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8671042323112488,0.4600130915641784,0.4384863078594208,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.6990754008293152,0.234914168715477,1.0752089023590088,284.9989929199219,284.95001220703125,299.5950012207031,295.88116455078125,297.8501892089844,297.2076721191406,284.99810791015625,1.0,0.6505990028381348,0.3613699674606323,0.3613699674606323,1.0,1.0,-3.438032865524292,0.9216402173042296,2.516392707824707,0.1439707279205322,0.9443804621696472,0.9443804621696472,0.0,196.57781982421875,171.0,67383.3515625,0.0,3470.919677734375,1.0,278.7418518066406,283.1109619140625,298.8604431152344,303.1750793457031,293.1499938964844,293.1499938964844,278.45001220703125,33562.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859767496585846,1.0,0.0,0.0,3.6870930194854736,3.687116861343384,9.07113133052917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11042.10546875,0.0,1556.40576171875,1895.4371337890625,0.0,3026.82421875,0.911911964416504,1.0,0.0,3.0,1.0,0.0
18030720,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8079736828804016,0.3674215376377105,0.3338273465633392,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9445160031318665,0.5852195620536804,0.5560146570205688,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9810524582862854,0.6565912961959839,0.4593155682086944,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8671042323112488,0.4600130915641784,0.4384863078594208,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.6990754008293152,0.234914168715477,1.0752089023590088,284.9989929199219,284.95001220703125,299.5950012207031,295.88116455078125,297.8501892089844,297.2076721191406,284.99810791015625,1.0,0.6505990028381348,0.3613699674606323,0.3613699674606323,1.0,1.0,-3.438032865524292,0.9216402173042296,2.516392707824707,0.1439707279205322,0.9443804621696472,0.9443804621696472,0.0,196.57781982421875,171.0,67383.3515625,0.0,3470.919677734375,1.0,278.7418518066406,283.1109619140625,298.8604431152344,303.1750793457031,293.1499938964844,293.1499938964844,278.45001220703125,33562.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859767496585846,1.0,0.0,0.0,3.6870930194854736,3.687116861343384,9.07113133052917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11042.10546875,0.0,1556.40576171875,1895.4371337890625,0.0,3026.82421875,0.911911964416504,1.0,0.0,3.0,1.0,0.0
18030780,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8179394602775574,0.3666680753231048,0.3330593705177307,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9576884508132936,0.5838983058929443,0.5546930432319641,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.992600679397583,0.6580601930618286,0.460311621427536,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8784806132316589,0.4594433903694153,0.4378173649311065,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7088471055030823,0.2349620759487152,1.0743138790130615,284.8959045410156,284.95001220703125,299.63055419921875,295.8993835449219,297.8570556640625,297.2047424316406,284.8992004394531,1.0,0.6452362537384033,0.3611831963062286,0.3611831963062286,1.0,1.0,-3.4348459243774414,0.9200388193130492,2.5148072242736816,0.1433709114789962,0.8579489588737488,0.8579489588737488,0.0,187.210189819336,171.0,67983.46875,0.0,3408.449462890625,1.0,278.4654846191406,282.99237060546875,298.91998291015625,303.36639404296875,293.1499938964844,293.1499938964844,278.45001220703125,39110.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658484816551208,1.0,0.0,0.0,3.5864999294281006,3.58652400970459,8.582917985222593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10576.6162109375,0.0,1486.532958984375,1895.4371337890625,0.0,3083.865478515625,0.8935225605964661,1.0,0.0,3.0,1.0,0.0
18030840,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8203263878822327,0.3665098249912262,0.3327891230583191,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9608252048492432,0.5835926532745361,0.5542725324630737,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9952372312545776,0.6584779620170593,0.46048504114151,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8813321590423584,0.4593133628368377,0.4375735223293304,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7112047672271729,0.2349704802036285,1.0738717317581177,284.9079895019531,284.95001220703125,299.63934326171875,295.9038391113281,297.85894775390625,297.20428466796875,284.908935546875,1.0,0.6438496708869934,0.3611365258693695,0.3611365258693695,1.0,1.0,-3.4333977699279785,0.9194324612617492,2.513965368270874,0.143122136592865,0.8596721291542053,0.8596721291542053,0.0,184.9434814453125,174.0,67952.109375,0.0,3391.769287109375,1.0,278.45751953125,283.0007019042969,298.9161071777344,303.34405517578125,293.1499938964844,293.1499938964844,278.75,38488.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656727075576782,1.0,0.0,0.0,3.5741894245147705,3.5742130279541016,8.524097552253806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9937.1982421875,0.0,1468.685791015625,1895.4371337890625,0.0,3082.21630859375,0.8906146883964539,1.0,0.0,3.0,1.0,0.0
18030900,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8238258957862854,0.3664619624614715,0.3324103057384491,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9652568697929382,0.5831955671310425,0.5535359978675842,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9990069270133972,0.6599913239479065,0.4609511792659759,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8855503797531128,0.4592833220958709,0.4372280538082123,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.7146503329277039,0.2351507842540741,1.073598027229309,285.01678466796875,284.95001220703125,299.6610412597656,295.9147644042969,297.86627197265625,297.2066650390625,285.0173645019531,1.0,0.6422196626663208,0.3610197901725769,0.3610197901725769,1.0,1.0,-3.431868076324463,0.9185863137245178,2.5132815837860107,0.1426542401313781,0.9368435740470886,0.9368435740470886,0.0,181.72666931152344,174.0,67206.5,0.0,3369.350341796875,1.0,278.6999206542969,283.1244506835937,298.8823547363281,303.1461486816406,293.1499938964844,293.1499938964844,278.75,33992.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859935462474823,1.0,0.0,0.0,3.6265132427215576,3.6265366077423096,8.775498940849502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10273.2197265625,0.0,1492.2725830078125,1895.4371337890625,0.0,3028.3994140625,0.9001493453979492,1.0,0.0,3.0,1.0,0.0
18030960,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8258152604103088,0.3664789795875549,0.3323838412761688,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9675891995429992,0.5828906297683716,0.5531962513923645,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9990000128746032,0.6618185639381409,0.4591685831546783,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8879228234291077,0.4593423008918762,0.43722003698349,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7166358232498169,0.2353975772857666,1.0743569135665894,284.9982604980469,284.95001220703125,299.6823425292969,295.9253845214844,297.87469482421875,297.2108154296875,284.9967346191406,1.0,0.6411663293838501,0.3609048724174499,0.3609048724174499,1.0,1.0,-3.4302124977111816,0.9177003502845764,2.512511968612671,0.1422815173864364,0.9440712928771972,0.9440712928771972,0.0,180.0275421142578,177.0,67372.2734375,0.0,3355.518310546875,1.0,278.74267578125,283.1094665527344,298.90460205078125,303.220458984375,293.1499938964844,293.1499938964844,278.45001220703125,33487.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582590818405151,1.0,0.0,0.0,3.6891818046569824,3.6892056465148926,9.081412031264336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11056.5478515625,0.0,1558.19873046875,1895.4371337890625,0.0,3012.678466796875,0.9120852947235109,1.0,0.0,3.0,1.0,0.0
18031020,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8261362910270691,0.3654887676239013,0.331691026687622,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.96787291765213,0.5812124609947205,0.5518416166305542,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9990000128746032,0.6647989749908447,0.4576709568500519,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8885681629180908,0.4585835933685303,0.4366883933544159,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7175070643424988,0.2353991568088531,1.0748341083526611,284.9082946777344,284.95001220703125,299.7232971191406,295.9454650878906,297.8851013183594,297.2109375,284.90936279296875,1.0,0.6402185559272766,0.3606750965118408,0.3606750965118408,1.0,1.0,-3.425858497619629,0.9156007170677184,2.5102577209472656,0.1413648128509521,0.8594558238983154,0.8594558238983154,0.0,179.15628051757812,180.0,67918.46875,0.0,3340.330810546875,1.0,278.45751953125,283.0009155273437,298.9579162597656,303.3846130371094,293.1499938964844,293.1499938964844,278.75,38500.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642390966415405,1.0,0.0,0.0,3.572225570678711,3.572249412536621,8.514733735864866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9942.111328125,0.0,1466.65673828125,1895.4371337890625,0.0,3068.767822265625,0.8902140855789185,1.0,0.0,3.0,1.0,0.0
18031080,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8261362910270691,0.3654887676239013,0.331691026687622,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.96787291765213,0.5812124609947205,0.5518416166305542,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9990000128746032,0.6647989749908447,0.4576709568500519,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8885681629180908,0.4585835933685303,0.4366883933544159,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7175070643424988,0.2353991568088531,1.0748341083526611,284.9082946777344,284.95001220703125,299.7232971191406,295.9454650878906,297.8851013183594,297.2109375,284.90936279296875,1.0,0.6402185559272766,0.3606750965118408,0.3606750965118408,1.0,1.0,-3.425858497619629,0.9156007170677184,2.5102577209472656,0.1413648128509521,0.8594558238983154,0.8594558238983154,0.0,179.15628051757812,180.0,67918.46875,0.0,3340.330810546875,1.0,278.45751953125,283.0009155273437,298.9579162597656,303.3846130371094,293.1499938964844,293.1499938964844,278.75,38500.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642390966415405,1.0,0.0,0.0,3.572225570678711,3.572249412536621,8.514733735864866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9942.111328125,0.0,1466.65673828125,1895.4371337890625,0.0,3068.767822265625,0.8902140855789185,1.0,0.0,3.0,1.0,0.0
18031140,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8255817294120789,0.3653817772865295,0.3314084410667419,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.966916561126709,0.5804604291915894,0.5509204268455505,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9990000128746032,0.6686594486236572,0.4582702815532684,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8880232572555542,0.4585513770580292,0.4364780783653259,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7174534201622009,0.235764741897583,1.0759906768798828,285.0003356933594,284.95001220703125,299.7616271972656,295.963623046875,297.90057373046875,297.2186889648437,284.9994506835937,1.0,0.6405045986175537,0.3604452908039093,0.3604452908039093,1.0,1.0,-3.4262616634368896,0.9150235652923584,2.5112383365631104,0.1408086568117141,0.9454975128173828,0.9454975128173828,0.0,179.44984436035156,183.0,67385.234375,0.0,3342.996826171875,1.0,278.7418518066406,283.1107788085937,298.94451904296875,303.2610168457031,293.1499938964844,293.1499938964844,278.45001220703125,33505.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570568561553955,1.0,0.0,0.0,3.6873483657836914,3.6873722076416016,9.072388138520182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11065.275390625,0.0,1556.2601318359375,1895.4371337890625,0.0,3001.405029296875,0.9119317531585692,1.0,0.0,3.0,1.0,0.0
18031200,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8255817294120789,0.3653817772865295,0.3314084410667419,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.966916561126709,0.5804604291915894,0.5509204268455505,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9990000128746032,0.6686594486236572,0.4582702815532684,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8880232572555542,0.4585513770580292,0.4364780783653259,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7174534201622009,0.235764741897583,1.0759906768798828,285.0003356933594,284.95001220703125,299.7616271972656,295.963623046875,297.90057373046875,297.2186889648437,284.9994506835937,1.0,0.6405045986175537,0.3604452908039093,0.3604452908039093,1.0,1.0,-3.4262616634368896,0.9150235652923584,2.5112383365631104,0.1408086568117141,0.9454975128173828,0.9454975128173828,0.0,179.44984436035156,183.0,67385.234375,0.0,3342.996826171875,1.0,278.7418518066406,283.1107788085937,298.94451904296875,303.2610168457031,293.1499938964844,293.1499938964844,278.45001220703125,33505.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570568561553955,1.0,0.0,0.0,3.6873483657836914,3.6873722076416016,9.072388138520182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11065.275390625,0.0,1556.2601318359375,1895.4371337890625,0.0,3001.405029296875,0.9119317531585692,1.0,0.0,3.0,1.0,0.0
18031260,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8233004808425903,0.3643474280834198,0.3307477831840515,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9639072418212892,0.5787624716758728,0.5496216416358948,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990000128746032,0.6708911657333374,0.4614428281784057,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8855913877487183,0.4577618539333343,0.4359926283359527,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7160014510154724,0.2357197254896164,1.07664692401886,284.9102478027344,284.95001220703125,299.79656982421875,295.9795227050781,297.9066162109375,297.2148132324219,284.91131591796875,1.0,0.6415562629699707,0.3602181673049927,0.3602181673049927,1.0,1.0,-3.427929162979126,0.914850890636444,2.513078212738037,0.1404991149902343,0.8625438809394836,0.8625438809394836,0.0,180.9689178466797,186.0,68051.421875,0.0,3355.7626953125,1.0,278.4574890136719,282.9999694824219,298.9942321777344,303.4292907714844,293.1499938964844,293.1499938964844,278.75,38332.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634380102157593,1.0,0.0,0.0,3.57997989654541,3.5800037384033203,8.551739938411629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.052734375,0.0,1473.7735595703125,1895.4371337890625,0.0,3061.2529296875,0.8918020129203796,1.0,0.0,3.0,1.0,0.0
18031320,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8233004808425903,0.3643474280834198,0.3307477831840515,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9639072418212892,0.5787624716758728,0.5496216416358948,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990000128746032,0.6708911657333374,0.4614428281784057,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8855913877487183,0.4577618539333343,0.4359926283359527,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7160014510154724,0.2357197254896164,1.07664692401886,284.9102478027344,284.95001220703125,299.79656982421875,295.9795227050781,297.9066162109375,297.2148132324219,284.91131591796875,1.0,0.6415562629699707,0.3602181673049927,0.3602181673049927,1.0,1.0,-3.427929162979126,0.914850890636444,2.513078212738037,0.1404991149902343,0.8625438809394836,0.8625438809394836,0.0,180.9689178466797,186.0,68051.421875,0.0,3355.7626953125,1.0,278.4574890136719,282.9999694824219,298.9942321777344,303.4292907714844,293.1499938964844,293.1499938964844,278.75,38332.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634380102157593,1.0,0.0,0.0,3.57997989654541,3.5800037384033203,8.551739938411629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.052734375,0.0,1473.7735595703125,1895.4371337890625,0.0,3061.2529296875,0.8918020129203796,1.0,0.0,3.0,1.0,0.0
18031380,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8210720419883728,0.3641802370548248,0.3304636180400848,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9607756733894348,0.5779759883880615,0.5487224459648132,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9990000128746032,0.6736359000205994,0.4650683104991913,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8830951452255249,0.4576954245567322,0.4358026385307312,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7144268751144409,0.236025869846344,1.0778008699417114,285.0028991699219,284.95001220703125,299.8275146484375,295.9927673339844,297.9164733886719,297.2173767089844,285.0019836425781,1.0,0.6431041359901428,0.3599910140037536,0.3599910140037536,1.0,1.0,-3.4320201873779297,0.915454924106598,2.516565322875977,0.1403115689754486,0.9505848288536072,0.9505848288536072,0.0,182.8067321777344,189.0,67567.5859375,0.0,3376.068603515625,1.0,278.7419128417969,283.1097717285156,298.9762268066406,303.3054504394531,293.1499938964844,293.1499938964844,278.45001220703125,33400.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856796383857727,1.0,0.0,0.0,3.698350429534912,3.6983742713928223,9.126607665166376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11103.0048828125,0.0,1567.9207763671875,1895.4371337890625,0.0,2998.96337890625,0.9143351316452026,1.0,0.0,3.0,1.0,0.0
18031440,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8210720419883728,0.3641802370548248,0.3304636180400848,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9607756733894348,0.5779759883880615,0.5487224459648132,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9990000128746032,0.6736359000205994,0.4650683104991913,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8830951452255249,0.4576954245567322,0.4358026385307312,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7144268751144409,0.236025869846344,1.0778008699417114,285.0028991699219,284.95001220703125,299.8275146484375,295.9927673339844,297.9164733886719,297.2173767089844,285.0019836425781,1.0,0.6431041359901428,0.3599910140037536,0.3599910140037536,1.0,1.0,-3.4320201873779297,0.915454924106598,2.516565322875977,0.1403115689754486,0.9505848288536072,0.9505848288536072,0.0,182.8067321777344,189.0,67567.5859375,0.0,3376.068603515625,1.0,278.7419128417969,283.1097717285156,298.9762268066406,303.3054504394531,293.1499938964844,293.1499938964844,278.45001220703125,33400.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856796383857727,1.0,0.0,0.0,3.698350429534912,3.6983742713928223,9.126607665166376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11103.0048828125,0.0,1567.9207763671875,1895.4371337890625,0.0,2998.96337890625,0.9143351316452026,1.0,0.0,3.0,1.0,0.0
18031500,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8197307586669922,0.363675057888031,0.330283373594284,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.95892071723938,0.5771616101264954,0.5482528805732727,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9990000128746032,0.6743683815002441,0.4672466218471527,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8816242814064026,0.4573367238044739,0.4357097148895263,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7134743928909302,0.2360163182020187,1.0784752368927002,284.8776550292969,284.95001220703125,299.8412780761719,295.9982604980469,297.9176025390625,297.21417236328125,284.8763427734375,1.0,0.6440302729606628,0.3598774671554565,0.3598774671554565,1.0,1.0,-3.434561014175415,0.91591078042984,2.51865029335022,0.1403293013572693,0.8638716340065002,0.8638716340065002,0.0,183.924560546875,189.0,68497.1328125,0.0,3388.557861328125,1.0,278.49658203125,282.96728515625,299.0281066894531,303.5357666015625,293.1499938964844,293.1499938964844,278.45001220703125,37595.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623499870300293,1.0,0.0,0.0,3.665243625640869,3.6652679443359375,8.963940558714967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10758.2861328125,0.0,1562.182373046875,1895.4371337890625,0.0,3051.04638671875,0.9077125787734984,1.0,0.0,3.0,1.0,0.0
18031560,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8176810145378113,0.3630715310573578,0.3297784626483917,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9562265872955322,0.5762286186218262,0.5474218726158142,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9990000128746032,0.6748090982437134,0.4700019061565399,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8794291615486145,0.4568620324134826,0.4353187680244446,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7119171619415283,0.2359105795621872,1.078338623046875,284.9091796875,284.95001220703125,299.853759765625,296.0029296875,297.9168701171875,297.20904541015625,284.9104309082031,1.0,0.6449273228645325,0.359715461730957,0.359715461730957,1.0,1.0,-3.435636043548584,0.915761649608612,2.5198745727539062,0.1400589942932129,0.8656330108642578,0.8656330108642578,0.0,185.36422729492188,192.0,68265.4921875,0.0,3399.51953125,1.0,278.45751953125,282.9955139160156,299.0199584960937,303.4711303710937,293.1499938964844,293.1499938964844,278.75,38313.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636259436607361,1.0,0.0,0.0,3.5945637226104736,3.594587564468384,8.62155616232485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.0341796875,0.0,1489.4114990234375,1895.4371337890625,0.0,3063.015625,0.8950017690658569,1.0,0.0,3.0,1.0,0.0
18031620,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8143748044967651,0.3628299534320831,0.3294585943222046,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9515882730484008,0.5753864049911499,0.5465046763420105,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9986761808395386,0.6769190430641174,0.4731532335281372,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8757861852645874,0.4567478001117706,0.4351187646389007,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7092883586883545,0.2361453920602798,1.0793393850326538,285.0019836425781,284.95001220703125,299.8746643066406,296.0096435546875,297.9219665527344,297.20916748046875,285.0010070800781,1.0,0.6468086242675781,0.3593914806842804,0.3593914806842804,1.0,1.0,-3.4388935565948486,0.9158003330230712,2.5230932235717773,0.1395045071840286,0.9533379673957824,0.9533379673957824,0.0,188.10215759277344,195.0,67734.1796875,0.0,3423.2490234375,1.0,278.7420349121094,283.1058959960937,298.9946594238281,303.3377685546875,293.1499938964844,293.1499938964844,278.45001220703125,33451.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573023080825806,1.0,0.0,0.0,3.710919380187988,3.7109434604644775,9.188747753796632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11135.138671875,0.0,1582.61767578125,1895.4371337890625,0.0,3003.706787109375,0.91719251871109,1.0,0.0,3.0,1.0,0.0
18031680,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8143748044967651,0.3628299534320831,0.3294585943222046,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9515882730484008,0.5753864049911499,0.5465046763420105,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9986761808395386,0.6769190430641174,0.4731532335281372,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8757861852645874,0.4567478001117706,0.4351187646389007,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7092883586883545,0.2361453920602798,1.0793393850326538,285.0019836425781,284.95001220703125,299.8746643066406,296.0096435546875,297.9219665527344,297.20916748046875,285.0010070800781,1.0,0.6468086242675781,0.3593914806842804,0.3593914806842804,1.0,1.0,-3.4388935565948486,0.9158003330230712,2.5230932235717773,0.1395045071840286,0.9533379673957824,0.9533379673957824,0.0,188.10215759277344,195.0,67734.1796875,0.0,3423.2490234375,1.0,278.7420349121094,283.1058959960937,298.9946594238281,303.3377685546875,293.1499938964844,293.1499938964844,278.45001220703125,33451.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573023080825806,1.0,0.0,0.0,3.710919380187988,3.7109434604644775,9.188747753796632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11135.138671875,0.0,1582.61767578125,1895.4371337890625,0.0,3003.706787109375,0.91719251871109,1.0,0.0,3.0,1.0,0.0
18031740,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8096442818641663,0.3616428077220917,0.3287505209445953,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9451885223388672,0.5735735297203064,0.545194149017334,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.995474338531494,0.6781792640686035,0.474365085363388,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8708052039146423,0.4558541774749756,0.4346300959587097,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7054755687713623,0.2359574139118194,1.079779028892517,284.9056091308594,284.95001220703125,299.8895263671875,296.0125427246094,297.9195861816406,297.2015991210937,284.9067077636719,1.0,0.6485022902488708,0.3590674996376037,0.3590674996376037,1.0,1.0,-3.4378793239593506,0.9144738912582396,2.5234055519104004,0.1386718451976776,0.8649088144302368,0.8649088144302368,0.0,191.6317901611328,198.0,68327.2734375,0.0,3441.575439453125,1.0,278.4573059082031,282.99053955078125,299.0299072265625,303.4893798828125,293.1499938964844,293.1499938964844,278.75,38482.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642114996910095,1.0,0.0,0.0,3.601599931716919,3.601624011993408,8.655342185193149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10008.1142578125,0.0,1498.315673828125,1895.4371337890625,0.0,3068.5087890625,0.8966625928878784,1.0,0.0,3.0,1.0,0.0
