time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18031800,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8096442818641663,0.3616428077220917,0.3287505209445953,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9451885223388672,0.5735735297203064,0.545194149017334,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.995474338531494,0.6781792640686035,0.474365085363388,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8708052039146423,0.4558541774749756,0.4346300959587097,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7054755687713623,0.2359574139118194,1.079779028892517,284.9056091308594,284.95001220703125,299.8895263671875,296.0125427246094,297.9195861816406,297.2015991210937,284.9067077636719,1.0,0.6485022902488708,0.3590674996376037,0.3590674996376037,1.0,1.0,-3.4378793239593506,0.9144738912582396,2.5234055519104004,0.1386718451976776,0.8649088144302368,0.8649088144302368,0.0,191.6317901611328,198.0,68327.2734375,0.0,3441.575439453125,1.0,278.4573059082031,282.99053955078125,299.0299072265625,303.4893798828125,293.1499938964844,293.1499938964844,278.75,38482.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642114996910095,1.0,0.0,0.0,3.601599931716919,3.601624011993408,8.655342185193149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10008.1142578125,0.0,1498.315673828125,1895.4371337890625,0.0,3068.5087890625,0.8966625928878784,1.0,0.0,3.0,1.0,0.0
18031860,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8061001300811768,0.3613607585430145,0.3283900320529938,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9402680397033693,0.572692334651947,0.5442386269569397,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.993372917175293,0.6808919906616211,0.4760847091674804,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8671504259109497,0.4557021260261535,0.4343940019607544,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7026817798614502,0.2361547350883484,1.0805962085723877,284.9995422363281,284.95001220703125,299.8976745605469,296.01123046875,297.9234924316406,297.2047119140625,284.99859619140625,1.0,0.6501683592796326,0.3587923943996429,0.3587923943996429,1.0,1.0,-3.4390552043914795,0.9139986634254456,2.5250566005706787,0.137968361377716,0.9512444138526917,0.9512444138526917,0.0,194.47129821777344,201.0,67712.9921875,0.0,3461.034423828125,1.0,278.7420349121094,283.1031494140625,298.9960021972656,303.34088134765625,293.1499938964844,293.1499938964844,278.45001220703125,33592.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857818067073822,1.0,0.0,0.0,3.7119626998901367,3.711986780166626,9.19391482057108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11132.267578125,0.0,1584.88330078125,1895.4371337890625,0.0,3008.542724609375,0.917528748512268,1.0,0.0,3.0,1.0,0.0
18031920,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8061001300811768,0.3613607585430145,0.3283900320529938,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9402680397033693,0.572692334651947,0.5442386269569397,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.993372917175293,0.6808919906616211,0.4760847091674804,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8671504259109497,0.4557021260261535,0.4343940019607544,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7026817798614502,0.2361547350883484,1.0805962085723877,284.9995422363281,284.95001220703125,299.8976745605469,296.01123046875,297.9234924316406,297.2047119140625,284.99859619140625,1.0,0.6501683592796326,0.3587923943996429,0.3587923943996429,1.0,1.0,-3.4390552043914795,0.9139986634254456,2.5250566005706787,0.137968361377716,0.9512444138526917,0.9512444138526917,0.0,194.47129821777344,201.0,67712.9921875,0.0,3461.034423828125,1.0,278.7420349121094,283.1031494140625,298.9960021972656,303.34088134765625,293.1499938964844,293.1499938964844,278.45001220703125,33592.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857818067073822,1.0,0.0,0.0,3.7119626998901367,3.711986780166626,9.19391482057108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11132.267578125,0.0,1584.88330078125,1895.4371337890625,0.0,3008.542724609375,0.917528748512268,1.0,0.0,3.0,1.0,0.0
18031980,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.802193284034729,0.3602944016456604,0.3277894258499145,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9350562691688538,0.5710803866386414,0.5431138873100281,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.990830659866333,0.6821416616439819,0.477280706167221,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8633132576942444,0.4549008905887604,0.4339834451675415,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.6997063755989075,0.235983520746231,1.0810141563415527,284.8994445800781,284.95001220703125,299.8988037109375,296.0062561035156,297.9190368652344,297.1990661621094,284.9017028808594,1.0,0.6515967845916748,0.3585502803325653,0.3585502803325653,1.0,1.0,-3.438436985015869,0.9130505919456482,2.525386333465576,0.1373806893825531,0.8633824586868286,0.8633824586868286,0.0,197.3975524902344,201.0,68291.625,0.0,3476.749755859375,1.0,278.4613037109375,282.986083984375,299.0288391113281,303.4973449707031,293.1499938964844,293.1499938964844,278.45001220703125,38914.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647838830947876,1.0,0.0,0.0,3.605503082275391,3.60552716255188,8.674112450535176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.1015625,0.0,1505.76611328125,1895.4371337890625,0.0,3073.878173828125,0.8978237509727478,1.0,0.0,3.0,1.0,0.0
18032040,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8015720844268799,0.3601680696010589,0.3276656866073608,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9342401027679444,0.5708765387535095,0.5429123044013977,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9904040098190308,0.6823461055755615,0.4774028658866882,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8627098798751831,0.454800397157669,0.4338855445384979,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6992233395576477,0.2359586060047149,1.0809451341629028,284.9054870605469,284.95001220703125,299.89849853515625,296.0052795410156,297.9184265136719,297.198486328125,284.90655517578125,1.0,0.651766300201416,0.3585172593593597,0.3585172593593597,1.0,1.0,-3.437991142272949,0.9128077030181884,2.5251834392547607,0.1372437924146652,0.8636144995689392,0.8636144995689392,0.0,197.8319091796875,204.0,68266.2421875,0.0,3478.245361328125,1.0,278.4573059082031,282.99029541015625,299.0228881835937,303.48095703125,293.1499938964844,293.1499938964844,278.75,38561.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864767849445343,1.0,0.0,0.0,3.5986011028289795,3.5986251831054688,8.640934652248689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.75390625,0.0,1495.63134765625,1895.4371337890625,0.0,3073.7275390625,0.8960697054862976,1.0,0.0,3.0,1.0,0.0
18032100,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7995079755783081,0.3599714934825897,0.3273301124572754,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9314535856246948,0.5703721642494202,0.542263388633728,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9890792369842528,0.6836548447608948,0.4781158864498138,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8606875538825989,0.4546627402305603,0.4336246848106384,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.697618305683136,0.2360094636678695,1.080968141555786,285.01531982421875,284.95001220703125,299.8959350585937,296.00048828125,297.9182434082031,297.1995544433594,285.0159606933594,1.0,0.6525101661682129,0.3583796918392181,0.3583796918392181,1.0,1.0,-3.4373719692230225,0.9121910929679872,2.52518081665039,0.1367426514625549,0.9408573508262634,0.9408573508262634,0.0,199.3819732666016,204.0,67471.3671875,0.0,3485.886962890625,1.0,278.7004699707031,283.115478515625,298.9737854003906,303.2651062011719,293.1499938964844,293.1499938964844,278.75,34109.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596224784851074,1.0,0.0,0.0,3.648466110229492,3.6484897136688232,8.882064435056236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10331.537109375,0.0,1517.323486328125,1895.4371337890625,0.0,3025.464111328125,0.9051303267478944,1.0,0.0,3.0,1.0,0.0
18032160,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7982019782066345,0.3598686158657074,0.327285885810852,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9295605421066284,0.5699827075004578,0.5419406294822693,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.988409161567688,0.6850537657737732,0.4791340231895447,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8593814969062805,0.4546369016170501,0.4336341023445129,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.6966419816017151,0.2361488342285156,1.0817129611968994,284.9986267089844,284.95001220703125,299.8912658691406,295.9943542480469,297.91845703125,297.2018737792969,284.99725341796875,1.0,0.6533755660057068,0.3582597076892853,0.3582597076892853,1.0,1.0,-3.43906044960022,0.9123545289039612,2.526705980300904,0.1365524381399154,0.9491209983825684,0.9491209983825684,0.0,200.5977478027344,207.0,67629.59375,0.0,3497.03173828125,1.0,278.7428894042969,283.1021728515625,298.9794006347656,303.3216552734375,293.1499938964844,293.1499938964844,278.45001220703125,33565.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585363626480103,1.0,0.0,0.0,3.709479808807373,3.7095041275024414,9.181620725939864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11118.2197265625,0.0,1581.842041015625,1895.4371337890625,0.0,3015.278564453125,0.9167253971099854,1.0,0.0,3.0,1.0,0.0
18032220,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7939115166664124,0.3586545586585998,0.3265468180179596,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9238162040710448,0.5681521892547607,0.5406045913696289,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9854727387428284,0.6864422559738159,0.4804184138774872,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.85527104139328,0.4537220299243927,0.4331162273883819,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6933894157409668,0.2359426617622375,1.0820231437683103,284.9053955078125,284.95001220703125,299.87530517578125,295.97802734375,297.9090576171875,297.1956787109375,284.90643310546875,1.0,0.6549320220947266,0.3580197095870971,0.3580197095870971,1.0,1.0,-3.437868595123291,0.91123229265213,2.5266363620758057,0.135892316699028,0.8617083430290222,0.8617083430290222,0.0,203.9199981689453,210.0,68139.578125,0.0,3513.70166015625,1.0,278.4573669433594,282.99090576171875,298.99688720703125,303.4497375488281,293.1499938964844,293.1499938964844,278.75,38617.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657790422439575,1.0,0.0,0.0,3.591461181640625,3.591485023498535,8.606679671174788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9976.9375,0.0,1488.2799072265625,1895.4371337890625,0.0,3083.214111328125,0.8945291638374329,1.0,0.0,3.0,1.0,0.0
18032280,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7939115166664124,0.3586545586585998,0.3265468180179596,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9238162040710448,0.5681521892547607,0.5406045913696289,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9854727387428284,0.6864422559738159,0.4804184138774872,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.85527104139328,0.4537220299243927,0.4331162273883819,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6933894157409668,0.2359426617622375,1.0820231437683103,284.9053955078125,284.95001220703125,299.87530517578125,295.97802734375,297.9090576171875,297.1956787109375,284.90643310546875,1.0,0.6549320220947266,0.3580197095870971,0.3580197095870971,1.0,1.0,-3.437868595123291,0.91123229265213,2.5266363620758057,0.135892316699028,0.8617083430290222,0.8617083430290222,0.0,203.9199981689453,210.0,68139.578125,0.0,3513.70166015625,1.0,278.4573669433594,282.99090576171875,298.99688720703125,303.4497375488281,293.1499938964844,293.1499938964844,278.75,38617.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657790422439575,1.0,0.0,0.0,3.591461181640625,3.591485023498535,8.606679671174788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9976.9375,0.0,1488.2799072265625,1895.4371337890625,0.0,3083.214111328125,0.8945291638374329,1.0,0.0,3.0,1.0,0.0
18032340,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7907014489173889,0.35832080245018,0.3261463940143585,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9193829298019408,0.5672295689582825,0.5396170616149902,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.983493983745575,0.689067542552948,0.4821032583713531,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.852168619632721,0.4535370767116546,0.4328529834747314,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.6909467577934265,0.2361186444759369,1.082747459411621,284.9971008300781,284.95001220703125,299.8500061035156,295.9559326171875,297.9042358398437,297.1989440917969,284.99615478515625,1.0,0.6565057635307312,0.357779711484909,0.357779711484909,1.0,1.0,-3.438772201538086,0.9107847809791564,2.527987480163574,0.1352100521326065,0.9456239938735962,0.9456239938735962,0.0,206.67044067382807,213.0,67469.9140625,0.0,3532.01220703125,1.0,278.7419738769531,283.1023254394531,298.94317626953125,303.2783203125,293.1499938964844,293.1499938964844,278.45001220703125,33689.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598933219909668,1.0,0.0,0.0,3.699223041534424,3.699247121810913,9.130915259447648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11079.591796875,0.0,1571.1046142578125,1895.4371337890625,0.0,3028.004638671875,0.9147208333015442,1.0,0.0,3.0,1.0,0.0
18032400,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7907014489173889,0.35832080245018,0.3261463940143585,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9193829298019408,0.5672295689582825,0.5396170616149902,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.983493983745575,0.689067542552948,0.4821032583713531,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.852168619632721,0.4535370767116546,0.4328529834747314,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.6909467577934265,0.2361186444759369,1.082747459411621,284.9971008300781,284.95001220703125,299.8500061035156,295.9559326171875,297.9042358398437,297.1989440917969,284.99615478515625,1.0,0.6565057635307312,0.357779711484909,0.357779711484909,1.0,1.0,-3.438772201538086,0.9107847809791564,2.527987480163574,0.1352100521326065,0.9456239938735962,0.9456239938735962,0.0,206.67044067382807,213.0,67469.9140625,0.0,3532.01220703125,1.0,278.7419738769531,283.1023254394531,298.94317626953125,303.2783203125,293.1499938964844,293.1499938964844,278.45001220703125,33689.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598933219909668,1.0,0.0,0.0,3.699223041534424,3.699247121810913,9.130915259447648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11079.591796875,0.0,1571.1046142578125,1895.4371337890625,0.0,3028.004638671875,0.9147208333015442,1.0,0.0,3.0,1.0,0.0
18032460,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7863173484802246,0.3569094538688659,0.3252888023853302,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9136749505996704,0.5652052164077759,0.5381609201431274,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9802849888801576,0.6902012825012207,0.4832551181316376,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8480474948883057,0.4524299800395965,0.4322197139263153,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6875577569007874,0.2357122004032135,1.082515001296997,284.9048767089844,284.95001220703125,299.8191223144531,295.93084716796875,297.8894348144531,297.1909484863281,284.9057922363281,1.0,0.6579675078392029,0.3575297892093658,0.3575297892093658,1.0,1.0,-3.436344861984253,0.9092420935630798,2.5271027088165283,0.1344026029109954,0.8583428263664246,0.8583428263664246,0.0,210.1395874023437,216.0,67917.6640625,0.0,3546.5791015625,1.0,278.4574584960937,282.992431640625,298.9497375488281,303.39111328125,293.1499938964844,293.1499938964844,278.75,38701.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671247363090515,1.0,0.0,0.0,3.5787549018859863,3.5787787437438965,8.545887908439909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9938.8349609375,0.0,1475.157958984375,1895.4371337890625,0.0,3095.838134765625,0.8917751312255859,1.0,0.0,3.0,1.0,0.0
18032520,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7863173484802246,0.3569094538688659,0.3252888023853302,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9136749505996704,0.5652052164077759,0.5381609201431274,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9802849888801576,0.6902012825012207,0.4832551181316376,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8480474948883057,0.4524299800395965,0.4322197139263153,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6875577569007874,0.2357122004032135,1.082515001296997,284.9048767089844,284.95001220703125,299.8191223144531,295.93084716796875,297.8894348144531,297.1909484863281,284.9057922363281,1.0,0.6579675078392029,0.3575297892093658,0.3575297892093658,1.0,1.0,-3.436344861984253,0.9092420935630798,2.5271027088165283,0.1344026029109954,0.8583428263664246,0.8583428263664246,0.0,210.1395874023437,216.0,67917.6640625,0.0,3546.5791015625,1.0,278.4574584960937,282.992431640625,298.9497375488281,303.39111328125,293.1499938964844,293.1499938964844,278.75,38701.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671247363090515,1.0,0.0,0.0,3.5787549018859863,3.5787787437438965,8.545887908439909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9938.8349609375,0.0,1475.157958984375,1895.4371337890625,0.0,3095.838134765625,0.8917751312255859,1.0,0.0,3.0,1.0,0.0
18032580,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7824746966362,0.3561424314975738,0.3245690166950226,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9087284207344056,0.563837468624115,0.536832332611084,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9775678515434264,0.6923096776008606,0.484645277261734,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8443976640701294,0.4517980217933655,0.431613564491272,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.6843633055686951,0.2354047298431396,1.0814696550369265,284.9930114746094,284.95001220703125,299.7869873046875,295.90594482421875,297.8795166015625,297.1900329589844,284.99200439453125,1.0,0.6592516899108887,0.3572798669338226,0.3572798669338226,1.0,1.0,-3.433561325073242,0.9075961709022522,2.5259652137756348,0.1333606243133545,0.9382506608963012,0.9382506608963012,0.0,213.2749786376953,219.0,67164.453125,0.0,3558.332763671875,1.0,278.7418518066406,283.1020202636719,298.8912658691406,303.2087707519531,293.1499938964844,293.1499938964844,278.45001220703125,33825.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608578443527222,1.0,0.0,0.0,3.682573318481445,3.682597160339356,9.048905553754594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11017.6572265625,0.0,1553.29248046875,1895.4371337890625,0.0,3037.05078125,0.9110482931137084,1.0,0.0,3.0,1.0,0.0
18032640,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7824746966362,0.3561424314975738,0.3245690166950226,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9087284207344056,0.563837468624115,0.536832332611084,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9775678515434264,0.6923096776008606,0.484645277261734,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8443976640701294,0.4517980217933655,0.431613564491272,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.6843633055686951,0.2354047298431396,1.0814696550369265,284.9930114746094,284.95001220703125,299.7869873046875,295.90594482421875,297.8795166015625,297.1900329589844,284.99200439453125,1.0,0.6592516899108887,0.3572798669338226,0.3572798669338226,1.0,1.0,-3.433561325073242,0.9075961709022522,2.5259652137756348,0.1333606243133545,0.9382506608963012,0.9382506608963012,0.0,213.2749786376953,219.0,67164.453125,0.0,3558.332763671875,1.0,278.7418518066406,283.1020202636719,298.8912658691406,303.2087707519531,293.1499938964844,293.1499938964844,278.45001220703125,33825.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608578443527222,1.0,0.0,0.0,3.682573318481445,3.682597160339356,9.048905553754594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11017.6572265625,0.0,1553.29248046875,1895.4371337890625,0.0,3037.05078125,0.9110482931137084,1.0,0.0,3.0,1.0,0.0
18032700,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.7803798913955688,0.3553066551685333,0.3241287171840668,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9061416983604432,0.5626934766769409,0.5360926985740662,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.975974142551422,0.6926694512367249,0.485217273235321,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8424345850944519,0.4511061012744903,0.4312517344951629,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.6826161742210388,0.2350271344184875,1.0807303190231323,284.8697204589844,284.95001220703125,299.7704772949219,295.8935241699219,297.8709716796875,297.1849365234375,284.86895751953125,1.0,0.659853994846344,0.357154905796051,0.357154905796051,1.0,1.0,-3.431513547897339,0.9065601229667664,2.524953365325928,0.1328941881656646,0.849670946598053,0.849670946598053,0.0,214.972885131836,219.0,67883.078125,0.0,3563.38671875,1.0,278.4971008300781,282.964599609375,298.9239196777344,303.4072265625,293.1499938964844,293.1499938964844,278.45001220703125,38386.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663976788520813,1.0,0.0,0.0,3.63368821144104,3.633712530136109,8.810258123048698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.73046875,0.0,1532.873046875,1895.4371337890625,0.0,3089.017333984375,0.9010858535766602,1.0,0.0,3.0,1.0,0.0
18032760,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7776198387145996,0.3543705940246582,0.3233614563941955,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9029334187507628,0.5614269375801086,0.5349875092506409,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9736557602882384,0.6929059028625488,0.4854219257831573,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8398849368095398,0.4502880275249481,0.4305785298347473,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.680294394493103,0.2345326989889145,1.0790619850158691,284.9042358398437,284.95001220703125,299.7536926269531,295.88116455078125,297.8614807128906,297.1785583496094,284.9051513671875,1.0,0.6602758169174194,0.3570689857006073,0.3570689857006073,1.0,1.0,-3.426693916320801,0.9047616720199584,2.5219321250915527,0.1322269886732101,0.851652979850769,0.851652979850769,0.0,216.9979858398437,222.0,67473.2109375,0.0,3563.73388671875,1.0,278.457763671875,282.9974670410156,298.8973693847656,303.3112487792969,293.1499938964844,293.1499938964844,278.75,38901.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675179481506348,1.0,0.0,0.0,3.5516185760498047,3.551642179489136,8.416778882747167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.162109375,0.0,1447.5675048828125,1895.4371337890625,0.0,3099.52685546875,0.8859490156173706,1.0,0.0,3.0,1.0,0.0
18032820,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.773740291595459,0.3533702194690704,0.3224218785762787,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8983514308929443,0.559800386428833,0.533404529094696,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9706607460975648,0.6945552229881287,0.4864904582500458,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8362352252006531,0.449385792016983,0.4297039806842804,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6768771409988403,0.2339164912700653,1.076525092124939,284.9892272949219,284.95001220703125,299.7193298339844,295.85650634765625,297.8496398925781,297.1756896972656,284.9883117675781,1.0,0.6611544489860535,0.3568971455097198,0.3568971455097198,1.0,1.0,-3.420835494995117,0.9023842215538024,2.51845121383667,0.1311193257570266,0.927761435508728,0.927761435508728,0.0,220.09722900390625,225.0,66670.28125,0.0,3567.882568359375,1.0,278.7416381835937,283.10516357421875,298.839599609375,303.125732421875,293.1499938964844,293.1499938964844,278.45001220703125,33959.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608004450798035,1.0,0.0,0.0,3.6524617671966553,3.652485609054565,8.901529895410931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10926.0,0.0,1520.6312255859375,1895.4371337890625,0.0,3036.51220703125,0.9043678045272828,1.0,0.0,3.0,1.0,0.0
18032880,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.773740291595459,0.3533702194690704,0.3224218785762787,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8983514308929443,0.559800386428833,0.533404529094696,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9706607460975648,0.6945552229881287,0.4864904582500458,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8362352252006531,0.449385792016983,0.4297039806842804,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6768771409988403,0.2339164912700653,1.076525092124939,284.9892272949219,284.95001220703125,299.7193298339844,295.85650634765625,297.8496398925781,297.1756896972656,284.9883117675781,1.0,0.6611544489860535,0.3568971455097198,0.3568971455097198,1.0,1.0,-3.420835494995117,0.9023842215538024,2.51845121383667,0.1311193257570266,0.927761435508728,0.927761435508728,0.0,220.09722900390625,225.0,66670.28125,0.0,3567.882568359375,1.0,278.7416381835937,283.10516357421875,298.839599609375,303.125732421875,293.1499938964844,293.1499938964844,278.45001220703125,33959.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608004450798035,1.0,0.0,0.0,3.6524617671966553,3.652485609054565,8.901529895410931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10926.0,0.0,1520.6312255859375,1895.4371337890625,0.0,3036.51220703125,0.9043678045272828,1.0,0.0,3.0,1.0,0.0
18032940,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7690786123275757,0.3514530062675476,0.3210570514202118,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8929623961448669,0.5572226047515869,0.5313730239868164,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9666429162025452,0.6948399543762207,0.487013965845108,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8319247364997864,0.4476980865001678,0.4284729957580566,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6728398203849792,0.2328324317932129,1.0730459690093994,284.9051818847656,284.95001220703125,299.6839904785156,295.8319702148437,297.8306884765625,297.1636657714844,284.90533447265625,1.0,0.6618379950523376,0.35672527551651,0.35672527551651,1.0,1.0,-3.4117238521575928,0.8989695906639099,2.512754440307617,0.1298837810754776,0.8439540863037109,0.8439540863037109,0.0,223.6900634765625,228.0,66913.21875,0.0,3567.121826171875,1.0,278.4583740234375,283.0053100585937,298.8460388183594,303.2232971191406,293.1499938964844,293.1499938964844,278.75,38851.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670938611030579,1.0,0.0,0.0,3.517254114151001,3.517277479171753,8.25469101073395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.3603515625,0.0,1410.9952392578125,1895.4371337890625,0.0,3095.548583984375,0.8782217502593994,1.0,0.0,3.0,1.0,0.0
18033000,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7690786123275757,0.3514530062675476,0.3210570514202118,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8929623961448669,0.5572226047515869,0.5313730239868164,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9666429162025452,0.6948399543762207,0.487013965845108,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8319247364997864,0.4476980865001678,0.4284729957580566,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6728398203849792,0.2328324317932129,1.0730459690093994,284.9051818847656,284.95001220703125,299.6839904785156,295.8319702148437,297.8306884765625,297.1636657714844,284.90533447265625,1.0,0.6618379950523376,0.35672527551651,0.35672527551651,1.0,1.0,-3.4117238521575928,0.8989695906639099,2.512754440307617,0.1298837810754776,0.8439540863037109,0.8439540863037109,0.0,223.6900634765625,228.0,66913.21875,0.0,3567.121826171875,1.0,278.4583740234375,283.0053100585937,298.8460388183594,303.2232971191406,293.1499938964844,293.1499938964844,278.75,38851.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670938611030579,1.0,0.0,0.0,3.517254114151001,3.517277479171753,8.25469101073395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.3603515625,0.0,1410.9952392578125,1895.4371337890625,0.0,3095.548583984375,0.8782217502593994,1.0,0.0,3.0,1.0,0.0
18033060,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7653908133506775,0.3503072559833526,0.3199962973594665,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8885842561721802,0.5554296970367432,0.5296440720558167,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9636405110359192,0.696243166923523,0.4879139959812164,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8284538388252258,0.4466365277767181,0.4274532496929168,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.6694948673248291,0.2320405840873718,1.0697070360183716,284.98681640625,284.95001220703125,299.64776611328125,295.8075561523437,297.8184814453125,297.1606750488281,284.9859619140625,1.0,0.662446916103363,0.3566668033599853,0.3566668033599853,1.0,1.0,-3.404202461242676,0.8964017033576965,2.507800817489624,0.1289534717798233,0.9169983863830566,0.9169983863830566,0.0,226.6587829589844,231.0,66082.4140625,0.0,3566.51123046875,1.0,278.7413635253906,283.111083984375,298.78936767578125,303.0375671386719,293.1499938964844,293.1499938964844,278.45001220703125,34022.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601409196853638,1.0,0.0,0.0,3.614969491958618,3.61499285697937,8.719720199223957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10820.796875,0.0,1479.8905029296875,1895.4371337890625,0.0,3030.32666015625,0.8959869146347046,1.0,0.0,3.0,1.0,0.0
18033120,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7653908133506775,0.3503072559833526,0.3199962973594665,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8885842561721802,0.5554296970367432,0.5296440720558167,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9636405110359192,0.696243166923523,0.4879139959812164,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8284538388252258,0.4466365277767181,0.4274532496929168,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.6694948673248291,0.2320405840873718,1.0697070360183716,284.98681640625,284.95001220703125,299.64776611328125,295.8075561523437,297.8184814453125,297.1606750488281,284.9859619140625,1.0,0.662446916103363,0.3566668033599853,0.3566668033599853,1.0,1.0,-3.404202461242676,0.8964017033576965,2.507800817489624,0.1289534717798233,0.9169983863830566,0.9169983863830566,0.0,226.6587829589844,231.0,66082.4140625,0.0,3566.51123046875,1.0,278.7413635253906,283.111083984375,298.78936767578125,303.0375671386719,293.1499938964844,293.1499938964844,278.45001220703125,34022.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601409196853638,1.0,0.0,0.0,3.614969491958618,3.61499285697937,8.719720199223957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10820.796875,0.0,1479.8905029296875,1895.4371337890625,0.0,3030.32666015625,0.8959869146347046,1.0,0.0,3.0,1.0,0.0
18033180,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.76114821434021,0.3483603298664093,0.3185913264751434,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8836490511894226,0.5528294444084167,0.5275763273239136,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.95978844165802,0.6963272094726562,0.4882886707782745,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8244988918304443,0.4448975324630737,0.4261585474014282,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6657475233078003,0.2308651953935623,1.065740704536438,284.9066467285156,284.95001220703125,299.6122131347656,295.7842102050781,297.8002624511719,297.1494140625,284.9066772460937,1.0,0.6628956198692322,0.3566106557846069,0.3566106557846069,1.0,1.0,-3.3941574096679688,0.8930442929267883,2.501113176345825,0.1279740631580352,0.8373193740844727,0.8373193740844727,0.0,230.0018768310547,231.0,66294.4140625,0.0,3562.0595703125,1.0,278.4599914550781,283.0154113769531,298.7989501953125,303.1383056640625,293.1499938964844,293.1499938964844,278.45001220703125,38934.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663058280944824,1.0,0.0,0.0,3.478795289993286,3.478818416595459,8.075159030340728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10306.783203125,0.0,1371.829345703125,1895.4371337890625,0.0,3088.155517578125,0.8699137568473816,1.0,0.0,3.0,1.0,0.0
18033240,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7609608769416809,0.3482865393161773,0.3185241222381592,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8834323287010193,0.552727460861206,0.5274797677993774,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9596136808395386,0.6963433623313904,0.4882958233356476,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8243233561515808,0.4448290765285492,0.4260950088500976,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6655803918838501,0.2308161407709121,1.0655412673950195,284.9069519042969,284.95001220703125,299.6107177734375,295.78326416015625,297.799560546875,297.1490478515625,284.9068908691406,1.0,0.66290682554245,0.3566083014011383,0.3566083014011383,1.0,1.0,-3.393652439117432,0.8928773999214172,2.500775098800659,0.1279184371232986,0.8363959789276123,0.8363959789276123,0.0,230.1451873779297,234.0,66275.328125,0.0,3561.693359375,1.0,278.4587097167969,283.0155944824219,298.7964172363281,303.13232421875,293.1499938964844,293.1499938964844,278.75,38843.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662598729133606,1.0,0.0,0.0,3.476409912109375,3.4764328002929688,8.064088206083397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.6513671875,0.0,1368.74755859375,1895.4371337890625,0.0,3087.724609375,0.8691811561584473,1.0,0.0,3.0,1.0,0.0
18033300,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7589403986930847,0.3476284742355346,0.317822128534317,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8810580372810364,0.5517281889915466,0.5264183282852173,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9578048586845398,0.6969281435012817,0.4885477125644684,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8224067091941833,0.4442006945610046,0.425415426492691,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6637372970581055,0.2303256243467331,1.0632847547531128,285.0077819824219,284.95001220703125,299.5919494628906,295.7711181640625,297.79302978515625,297.147216796875,285.0074157714844,1.0,0.6630728244781494,0.356579065322876,0.356579065322876,1.0,1.0,-3.3882980346679688,0.8910950422286987,2.4972028732299805,0.1272857636213302,0.9065081477165222,0.9065081477165222,0.0,231.737045288086,234.0,65430.57421875,0.0,3558.23193359375,1.0,278.69744873046875,283.133544921875,298.7398681640625,302.90545654296875,293.1499938964844,293.1499938964844,278.75,34239.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606773018836975,1.0,0.0,0.0,3.5225906372070312,3.522613286972046,8.279758958451566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10000.240234375,0.0,1383.2698974609375,1895.4371337890625,0.0,3035.357421875,0.8772074580192566,1.0,0.0,3.0,1.0,0.0
18033360,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7574138045310974,0.3470149338245392,0.31735560297966,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8792006969451904,0.5507869124412537,0.5256181955337524,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9565668702125548,0.6975359320640564,0.489054799079895,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8209272027015686,0.443634033203125,0.4249541759490967,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6622998714447021,0.229885458946228,1.0615872144699097,284.9839172363281,284.95001220703125,299.572998046875,295.759033203125,297.7871398925781,297.146240234375,284.98260498046875,1.0,0.6633264422416687,0.3565764725208282,0.3565764725208282,1.0,1.0,-3.3847873210906982,0.8899698853492737,2.4948174953460693,0.1269479542970657,0.9058215618133544,0.9058215618133544,0.0,233.05612182617188,237.0,65450.328125,0.0,3557.552490234375,1.0,278.7417297363281,283.116943359375,298.7394104003906,302.94696044921875,293.1499938964844,293.1499938964844,278.45001220703125,33977.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591107130050659,1.0,0.0,0.0,3.576280117034912,3.576303005218506,8.534072435395501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.8720703125,0.0,1437.8623046875,1895.4371337890625,0.0,3020.66455078125,0.8870194554328918,1.0,0.0,3.0,1.0,0.0
18033420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7543990612030029,0.3454239666461944,0.3162732720375061,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8756620287895203,0.5486817359924316,0.5240166187286377,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9537190794944764,0.697417676448822,0.489316314458847,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8180405497550964,0.4422063827514648,0.423943281173706,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.6595937609672546,0.2288976609706878,1.0583178997039795,284.89617919921875,284.95001220703125,299.5447692871094,295.7412109375,297.77294921875,297.1375732421875,284.900146484375,1.0,0.6635844111442566,0.3565726578235626,0.3565726578235626,1.0,1.0,-3.376735210418701,0.8874008655548096,2.489334344863892,0.1263101696968078,0.8281804919242859,0.8281804919242859,0.0,235.5291290283203,237.0,65655.6484375,0.0,3552.794189453125,1.0,278.47216796875,283.0194702148437,298.7644348144531,303.08355712890625,293.1499938964844,293.1499938964844,278.45001220703125,39974.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652690649032593,1.0,0.0,0.0,3.4476993083953857,3.4477221965789795,7.93144067756657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.779296875,0.0,1347.62109375,1895.4371337890625,0.0,3078.429443359375,0.8636219501495361,1.0,0.0,3.0,1.0,0.0
18033480,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7531899809837341,0.3449007570743561,0.315796434879303,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.874260425567627,0.5479687452316284,0.5233411192893982,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.952522873878479,0.6974541544914246,0.4893113076686859,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8168743848800659,0.4417193830013275,0.4234911501407623,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.6585084795951843,0.2285416424274444,1.0568654537200928,284.908447265625,284.95001220703125,299.53466796875,295.7348937988281,297.7682800292969,297.1350402832031,284.9088439941406,1.0,0.663619339466095,0.3565713167190552,0.3565713167190552,1.0,1.0,-3.373051881790161,0.8862295150756836,2.486822366714477,0.1259583830833435,0.8284767866134644,0.8284767866134644,0.0,236.48043823242188,240.0,65568.75,0.0,3549.58837890625,1.0,278.4593505859375,283.0272827148437,298.7476501464844,303.0390625,293.1499938964844,293.1499938964844,278.75,38956.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651357889175415,1.0,0.0,0.0,3.430568218231201,3.4305906295776367,7.852815429032489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.33203125,0.0,1323.25927734375,1895.4371337890625,0.0,3077.17919921875,0.8591840267181396,1.0,0.0,3.0,1.0,0.0
18033540,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7497634291648865,0.3435074687004089,0.3145331442356109,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.8701579570770264,0.5458837747573853,0.5213596820831299,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9494182467460632,0.6984278559684753,0.4899338483810425,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8134608268737793,0.4403971135616302,0.4222436547279358,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.6552932858467102,0.2274851351976394,1.052383303642273,284.9818420410156,284.95001220703125,299.4958190917969,295.7108459472656,297.7556457519531,297.13232421875,284.9811096191406,1.0,0.6638889312744141,0.3565661609172821,0.3565661609172821,1.0,1.0,-3.363001585006714,0.8830295205116272,2.4799721240997314,0.1249671727418899,0.8948014378547668,0.8948014378547668,0.0,239.36802673339844,243.0,64755.53515625,0.0,3542.540283203125,1.0,278.7406616210937,283.1253356933594,298.6912841796875,302.8545227050781,293.1499938964844,293.1499938964844,279.04998779296875,34133.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579082489013672,1.0,0.0,0.0,3.5300440788269043,3.53006649017334,8.314833053191251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.4794921875,0.0,1390.254638671875,1895.4371337890625,0.0,3009.388671875,0.8769763112068176,1.0,0.0,3.0,1.0,0.0
18033600,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7497634291648865,0.3435074687004089,0.3145331442356109,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.8701579570770264,0.5458837747573853,0.5213596820831299,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9494182467460632,0.6984278559684753,0.4899338483810425,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8134608268737793,0.4403971135616302,0.4222436547279358,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.6552932858467102,0.2274851351976394,1.052383303642273,284.9818420410156,284.95001220703125,299.4958190917969,295.7108459472656,297.7556457519531,297.13232421875,284.9811096191406,1.0,0.6638889312744141,0.3565661609172821,0.3565661609172821,1.0,1.0,-3.363001585006714,0.8830295205116272,2.4799721240997314,0.1249671727418899,0.8948014378547668,0.8948014378547668,0.0,239.36802673339844,243.0,64755.53515625,0.0,3542.540283203125,1.0,278.7406616210937,283.1253356933594,298.6912841796875,302.8545227050781,293.1499938964844,293.1499938964844,279.04998779296875,34133.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579082489013672,1.0,0.0,0.0,3.5300440788269043,3.53006649017334,8.314833053191251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.4794921875,0.0,1390.254638671875,1895.4371337890625,0.0,3009.388671875,0.8769763112068176,1.0,0.0,3.0,1.0,0.0
