time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18033660,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7467764019966125,0.3422148823738098,0.3134903013706207,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8665269613265991,0.5439379215240479,0.519648015499115,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9467615485191344,0.6994695663452148,0.4907497763633728,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8104087114334106,0.4392201006412506,0.421245664358139,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.6524922251701355,0.2265397310256958,1.048664093017578,285.0253295898437,284.95001220703125,299.4565124511719,295.6868591308594,297.74420166015625,297.1311340332031,285.0218811035156,1.0,0.6643233299255371,0.3566116094589233,0.3566116094589233,1.0,1.0,-3.3549964427948,0.8806211352348328,2.4743752479553223,0.1243750005960464,0.980218768119812,0.980218768119812,0.0,242.0926208496093,246.0,64262.28515625,0.0,3539.365234375,1.0,279.0422668457031,283.1932983398437,298.6753234863281,302.7918395996094,293.1499938964844,293.1499938964844,278.75,31740.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533608913421631,1.0,0.0,0.0,3.7045798301696777,3.704603672027588,9.157379281532484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.1533203125,0.0,1562.3958740234375,1895.4371337890625,0.0,2966.75927734375,0.9141921997070312,1.0,0.0,3.0,1.0,0.0
18033720,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7467764019966125,0.3422148823738098,0.3134903013706207,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8665269613265991,0.5439379215240479,0.519648015499115,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9467615485191344,0.6994695663452148,0.4907497763633728,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8104087114334106,0.4392201006412506,0.421245664358139,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.6524922251701355,0.2265397310256958,1.048664093017578,285.0253295898437,284.95001220703125,299.4565124511719,295.6868591308594,297.74420166015625,297.1311340332031,285.0218811035156,1.0,0.6643233299255371,0.3566116094589233,0.3566116094589233,1.0,1.0,-3.3549964427948,0.8806211352348328,2.4743752479553223,0.1243750005960464,0.980218768119812,0.980218768119812,0.0,242.0926208496093,246.0,64262.28515625,0.0,3539.365234375,1.0,279.0422668457031,283.1932983398437,298.6753234863281,302.7918395996094,293.1499938964844,293.1499938964844,278.75,31740.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533608913421631,1.0,0.0,0.0,3.7045798301696777,3.704603672027588,9.157379281532484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.1533203125,0.0,1562.3958740234375,1895.4371337890625,0.0,2966.75927734375,0.9141921997070312,1.0,0.0,3.0,1.0,0.0
18033780,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7433455586433411,0.3401240706443786,0.3120739161968231,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8625261187553406,0.5412574410438538,0.5176386833190918,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9431604743003844,0.6987468600273132,0.4907107949256897,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8068665862083435,0.4373436272144317,0.419933408498764,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.64943528175354,0.2252391278743744,1.044408917427063,284.87548828125,284.95001220703125,299.424560546875,295.6675720214844,297.72662353515625,297.1192321777344,284.878173828125,1.0,0.6644871830940247,0.3566482961177826,0.3566482961177826,1.0,1.0,-3.344146966934204,0.8772796392440796,2.466867208480835,0.1236379146575927,0.8636411428451538,0.8636411428451538,0.0,245.0488739013672,246.0,64824.875,0.0,3530.84423828125,1.0,278.7646789550781,283.0360412597656,298.7035217285156,302.9592590332031,293.1499938964844,293.1499938964844,278.75,38701.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623552322387695,1.0,0.0,0.0,3.624133825302124,3.624157905578613,8.763987011661811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.931640625,0.0,1524.654052734375,1895.4371337890625,0.0,3051.095947265625,0.90096515417099,1.0,0.0,3.0,1.0,0.0
18033840,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.742377758026123,0.3396345973014831,0.3116323947906494,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8614160418510437,0.5406165719032288,0.5170376300811768,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9420961141586304,0.6986081004142761,0.4905910193920135,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8058456778526306,0.4368848502635956,0.4195131957530975,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.6485720872879028,0.2249046266078949,1.04305899143219,284.886474609375,284.95001220703125,299.4169006347656,295.6629638671875,297.7225341796875,297.1165466308594,284.88787841796875,1.0,0.6644598841667175,0.3566570580005646,0.3566570580005646,1.0,1.0,-3.340619802474976,0.8761860728263855,2.4644339084625244,0.1233349665999412,0.8622438311576843,0.8622438311576843,0.0,245.8368682861328,249.0,64697.6015625,0.0,3527.09765625,1.0,278.7574462890625,283.04595947265625,298.6893920898437,302.9236755371094,293.1499938964844,293.1499938964844,279.04998779296875,38598.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625850677490234,1.0,0.0,0.0,3.603979110717773,3.604003190994263,8.666780786370509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.123046875,0.0,1501.7667236328125,1895.4371337890625,0.0,3053.251953125,0.8969804644584656,1.0,0.0,3.0,1.0,0.0
18033900,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7402724623680115,0.3387373089790344,0.3106773793697357,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8589644432067871,0.5393359661102295,0.5156731605529785,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9398873448371888,0.6988047361373901,0.4905181229114532,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8035741448402405,0.4360058903694153,0.4185699820518493,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.646628201007843,0.2241967022418975,1.0398045778274536,284.9978942871094,284.95001220703125,299.39697265625,295.6510314941406,297.7149658203125,297.1136779785156,284.9986877441406,1.0,0.6644002795219421,0.3566797971725464,0.3566797971725464,1.0,1.0,-3.332688093185425,0.8737381100654602,2.4589500427246094,0.1226011738181114,0.9344765543937684,0.9344765543937684,0.0,247.5767822265625,249.0,63733.74609375,0.0,3518.51220703125,1.0,279.00048828125,283.175048828125,298.6257019042969,302.6855773925781,293.1499938964844,293.1499938964844,279.04998779296875,34411.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572037220001221,1.0,0.0,0.0,3.644228219985962,3.644252061843872,8.861442779561912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.2177734375,0.0,1514.8922119140625,1895.4371337890625,0.0,3002.7822265625,0.9043788313865662,1.0,0.0,3.0,1.0,0.0
18033960,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.7387598156929016,0.3379733860492706,0.3100422322750091,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.8571378588676453,0.5382037162780762,0.5146572589874268,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.9384731650352478,0.6991497874259949,0.4908072650432586,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8019015789031982,0.435263454914093,0.417913943529129,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.6451550126075745,0.2235792428255081,1.0372453927993774,284.9807434082031,284.95001220703125,299.37701416015625,295.6391296386719,297.7088317871094,297.1126403808594,284.97918701171875,1.0,0.6644368767738342,0.3567389845848083,0.3567389845848083,1.0,1.0,-3.327181577682495,0.8721592426300049,2.4550223350524902,0.1222416162490844,0.9365825653076172,0.9365825653076172,0.0,248.9245147705078,252.0,63709.60546875,0.0,3513.357421875,1.0,279.0428161621094,283.1635131835937,298.6212158203125,302.71826171875,293.1499938964844,293.1499938964844,278.75,34011.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555791974067688,1.0,0.0,0.0,3.696575403213501,3.6965994834899902,9.11785036805668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.1328125,0.0,1570.538330078125,1895.4371337890625,0.0,2987.551513671875,0.914068043231964,1.0,0.0,3.0,1.0,0.0
18034020,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7348269820213318,0.3355441689491272,0.3082151114940643,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8525621891021729,0.5349937677383423,0.5120261311531067,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9342841506004332,0.6984565854072571,0.4906671941280365,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7976269125938416,0.4329946935176849,0.4161286056041717,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6415458917617798,0.2218949049711227,1.0310167074203491,284.8948669433594,284.95001220703125,299.3370056152344,295.6153259277344,297.6895446777344,297.10125732421875,284.8959655761719,1.0,0.6643280982971191,0.3568573296070099,0.3568573296070099,1.0,1.0,-3.3120222091674805,0.8676865696907043,2.444335699081421,0.1212908029556274,0.843904435634613,0.843904435634613,0.0,252.3129730224609,255.0,63803.921875,0.0,3497.3818359375,1.0,278.75762939453125,283.0663757324219,298.6287536621094,302.804931640625,293.1499938964844,293.1499938964844,279.04998779296875,39525.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618514537811279,1.0,0.0,0.0,3.5380234718322754,3.5380470752716064,8.35246567021386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.8642578125,0.0,1437.6876220703125,1895.4371337890625,0.0,3046.37060546875,0.8834657669067383,1.0,0.0,3.0,1.0,0.0
18034080,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7348269820213318,0.3355441689491272,0.3082151114940643,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8525621891021729,0.5349937677383423,0.5120261311531067,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9342841506004332,0.6984565854072571,0.4906671941280365,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7976269125938416,0.4329946935176849,0.4161286056041717,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6415458917617798,0.2218949049711227,1.0310167074203491,284.8948669433594,284.95001220703125,299.3370056152344,295.6153259277344,297.6895446777344,297.10125732421875,284.8959655761719,1.0,0.6643280982971191,0.3568573296070099,0.3568573296070099,1.0,1.0,-3.3120222091674805,0.8676865696907043,2.444335699081421,0.1212908029556274,0.843904435634613,0.843904435634613,0.0,252.3129730224609,255.0,63803.921875,0.0,3497.3818359375,1.0,278.75762939453125,283.0663757324219,298.6287536621094,302.804931640625,293.1499938964844,293.1499938964844,279.04998779296875,39525.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618514537811279,1.0,0.0,0.0,3.5380234718322754,3.5380470752716064,8.35246567021386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.8642578125,0.0,1437.6876220703125,1895.4371337890625,0.0,3046.37060546875,0.8834657669067383,1.0,0.0,3.0,1.0,0.0
18034140,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7316585779190063,0.3339574635028839,0.3067390024662018,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8488162755966187,0.5326484441757202,0.5097556114196777,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.931164562702179,0.6990161538124084,0.4909577071666717,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.794119656085968,0.4314347803592682,0.4146187305450439,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.638506293296814,0.2205705046653747,1.025219440460205,284.9839782714844,284.95001220703125,299.2969055175781,295.5915832519531,297.6775207519531,297.0995483398437,284.98309326171875,1.0,0.664231538772583,0.3569756746292114,0.3569756746292114,1.0,1.0,-3.299071788787842,0.8639200329780579,2.4351518154144287,0.1203686445951461,0.9181627035140992,0.9181627035140992,0.0,255.1062164306641,243.0,62851.52734375,0.0,3483.2451171875,1.0,279.04150390625,283.1793212890625,298.56842041015625,302.6084289550781,293.1499938964844,293.1499938964844,278.75,34215.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536889553070068,1.0,0.0,0.0,3.630804300308228,3.630827903747559,8.796279189482448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10263.7705078125,0.0,1498.635009765625,1895.4371337890625,0.0,2969.833984375,0.89967280626297,1.0,0.0,3.0,1.0,0.0
18034200,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7316585779190063,0.3339574635028839,0.3067390024662018,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8488162755966187,0.5326484441757202,0.5097556114196777,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.931164562702179,0.6990161538124084,0.4909577071666717,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.794119656085968,0.4314347803592682,0.4146187305450439,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.638506293296814,0.2205705046653747,1.025219440460205,284.9839782714844,284.95001220703125,299.2969055175781,295.5915832519531,297.6775207519531,297.0995483398437,284.98309326171875,1.0,0.664231538772583,0.3569756746292114,0.3569756746292114,1.0,1.0,-3.299071788787842,0.8639200329780579,2.4351518154144287,0.1203686445951461,0.9181627035140992,0.9181627035140992,0.0,255.1062164306641,243.0,62851.52734375,0.0,3483.2451171875,1.0,279.04150390625,283.1793212890625,298.56842041015625,302.6084289550781,293.1499938964844,293.1499938964844,278.75,34215.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536889553070068,1.0,0.0,0.0,3.630804300308228,3.630827903747559,8.796279189482448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10263.7705078125,0.0,1498.635009765625,1895.4371337890625,0.0,2969.833984375,0.89967280626297,1.0,0.0,3.0,1.0,0.0
18034260,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.731827974319458,0.331554502248764,0.3046635389328003,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8493130803108215,0.5294432640075684,0.5068480372428894,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9335970878601074,0.6982439756393433,0.490552544593811,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7948216795921326,0.4291769564151764,0.4125646948814392,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6385277509689331,0.2188770025968551,1.0176252126693726,284.9020080566406,284.95001220703125,299.2568359375,295.5679016113281,297.6593017578125,297.089599609375,284.9020690917969,1.0,0.659844696521759,0.3571681380271911,0.3571681380271911,1.0,1.0,-3.281001567840576,0.8587181568145752,2.422283411026001,0.119383804500103,0.8328018188476562,0.8328018188476562,0.0,251.5802001953125,231.0,62904.875,0.0,3422.0390625,1.0,278.7586364746094,283.0852355957031,298.5788269042969,302.6967468261719,293.1499938964844,293.1499938964844,279.04998779296875,39311.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595373034477234,1.0,0.0,0.0,3.474990129470825,3.475013017654419,8.057502327574184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.986328125,0.0,1370.624755859375,1895.4371337890625,0.0,3024.66552734375,0.8693081736564636,1.0,0.0,3.0,1.0,0.0
18034320,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.731827974319458,0.331554502248764,0.3046635389328003,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8493130803108215,0.5294432640075684,0.5068480372428894,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9335970878601074,0.6982439756393433,0.490552544593811,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7948216795921326,0.4291769564151764,0.4125646948814392,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6385277509689331,0.2188770025968551,1.0176252126693726,284.9020080566406,284.95001220703125,299.2568359375,295.5679016113281,297.6593017578125,297.089599609375,284.9020690917969,1.0,0.659844696521759,0.3571681380271911,0.3571681380271911,1.0,1.0,-3.281001567840576,0.8587181568145752,2.422283411026001,0.119383804500103,0.8328018188476562,0.8328018188476562,0.0,251.5802001953125,231.0,62904.875,0.0,3422.0390625,1.0,278.7586364746094,283.0852355957031,298.5788269042969,302.6967468261719,293.1499938964844,293.1499938964844,279.04998779296875,39311.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595373034477234,1.0,0.0,0.0,3.474990129470825,3.475013017654419,8.057502327574184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.986328125,0.0,1370.624755859375,1895.4371337890625,0.0,3024.66552734375,0.8693081736564636,1.0,0.0,3.0,1.0,0.0
18034380,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7350037097930908,0.3299673497676849,0.3028063476085663,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8533793091773987,0.5270470976829529,0.5041363835334778,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9407931566238404,0.6986461877822876,0.490450382232666,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.7990458011627197,0.4275887310504913,0.4106300175189972,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.6410824060440063,0.2175502181053161,1.0098624229431152,284.9814453125,284.95001220703125,299.2168884277344,295.5442810058594,297.6478576660156,297.0886535644531,284.9805603027344,1.0,0.6535156965255737,0.3573605716228485,0.3573605716228485,1.0,1.0,-3.2637178897857666,0.8537748456001282,2.409943103790283,0.1182733029127121,0.9014030694961548,0.9014030694961548,0.0,243.67481994628903,219.0,61920.203125,0.0,3338.817138671875,1.0,279.0409545898437,283.1908569335937,298.5198059082031,302.5013122558594,293.1499938964844,293.1499938964844,278.75,34268.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511794805526733,1.0,0.0,0.0,3.56650185585022,3.566524744033813,8.487468790008279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10116.21875,0.0,1429.5863037109375,1895.4371337890625,0.0,2946.319580078125,0.8852566480636597,1.0,0.0,3.0,1.0,0.0
18034440,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7350037097930908,0.3299673497676849,0.3028063476085663,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8533793091773987,0.5270470976829529,0.5041363835334778,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9407931566238404,0.6986461877822876,0.490450382232666,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.7990458011627197,0.4275887310504913,0.4106300175189972,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.6410824060440063,0.2175502181053161,1.0098624229431152,284.9814453125,284.95001220703125,299.2168884277344,295.5442810058594,297.6478576660156,297.0886535644531,284.9805603027344,1.0,0.6535156965255737,0.3573605716228485,0.3573605716228485,1.0,1.0,-3.2637178897857666,0.8537748456001282,2.409943103790283,0.1182733029127121,0.9014030694961548,0.9014030694961548,0.0,243.67481994628903,219.0,61920.203125,0.0,3338.817138671875,1.0,279.0409545898437,283.1908569335937,298.5198059082031,302.5013122558594,293.1499938964844,293.1499938964844,278.75,34268.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511794805526733,1.0,0.0,0.0,3.56650185585022,3.566524744033813,8.487468790008279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10116.21875,0.0,1429.5863037109375,1895.4371337890625,0.0,2946.319580078125,0.8852566480636597,1.0,0.0,3.0,1.0,0.0
18034500,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7370767593383789,0.3288187086582184,0.30181884765625,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.8560364842414856,0.5254781246185303,0.5027185082435608,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.9450947046279908,0.6982350945472717,0.4902894496917724,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8017637729644775,0.4265009760856628,0.4096220731735229,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.6428356170654297,0.2167520672082901,1.0059469938278198,284.86578369140625,284.95001220703125,299.1969909667969,295.532470703125,297.63946533203125,297.0846252441406,284.865966796875,1.0,0.649925172328949,0.3574568033218384,0.3574568033218384,1.0,1.0,-3.254718065261841,0.8511801362037659,2.4035377502441406,0.1177809759974479,0.8152809739112854,0.8152809739112854,0.0,239.0408630371093,219.0,62364.5,0.0,3292.91796875,1.0,278.8000793457031,283.0655517578125,298.556640625,302.6846923828125,293.1499938964844,293.1499938964844,278.75,39503.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562695384025574,1.0,0.0,0.0,3.49414587020874,3.494168996810913,8.146580512402579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.048828125,0.0,1391.685302734375,1895.4371337890625,0.0,2994.02392578125,0.8706684708595276,1.0,0.0,3.0,1.0,0.0
18034560,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7390148043632507,0.3276372849941253,0.3005649745464325,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8586161732673645,0.5238569378852844,0.5009980797767639,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9492053389549256,0.6977935433387756,0.4898076355457306,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8043822050094604,0.4253562986850738,0.4083583652973175,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6445106863975525,0.2159032672643661,1.0013457536697388,284.9059143066406,284.95001220703125,299.1771545410156,295.52069091796875,297.6308288574219,297.0801086425781,284.90606689453125,1.0,0.6460188627243042,0.3576178550720215,0.3576178550720215,1.0,1.0,-3.2435107231140137,0.8480581045150757,2.3954524993896484,0.1171978414058685,0.8215007781982422,0.8215007781982422,0.0,234.3316192626953,207.0,61887.8125,0.0,3241.969482421875,1.0,278.7590026855469,283.104248046875,298.5305480957031,302.583984375,293.1499938964844,293.1499938964844,279.04998779296875,39356.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856764018535614,1.0,0.0,0.0,3.404314517974853,3.40433669090271,7.733082156846649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.873046875,0.0,1300.04541015625,1895.4371337890625,0.0,2998.65966796875,0.8538803458213806,1.0,0.0,3.0,1.0,0.0
18034620,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.7448074817657471,0.3260605931282043,0.2986260056495666,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.8659481406211853,0.5214250087738037,0.4981549978256225,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.9598003625869752,0.6980465054512024,0.4895336329936981,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.811502993106842,0.4237481653690338,0.4063057899475097,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.6494305729866028,0.2145940065383911,0.9931694269180298,284.97869873046875,284.95001220703125,299.1377258300781,295.49713134765625,297.6201477050781,297.0798034667969,284.9779357910156,1.0,0.6379187703132629,0.3579399585723877,0.3579399585723877,1.0,1.0,-3.225125789642334,0.8431202173233032,2.382005453109741,0.1163350418210029,0.885279655456543,0.885279655456543,0.0,223.4698486328125,195.0,60943.4453125,0.0,3141.83203125,1.0,279.0403747558594,283.20330810546875,298.4716796875,302.39093017578125,293.1499938964844,293.1499938964844,279.3500061035156,34313.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848199188709259,1.0,0.0,0.0,3.498969554901123,3.4989917278289795,8.169088800968893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.2890625,0.0,1359.44287109375,1895.4371337890625,0.0,2918.406494140625,0.8701571226119995,1.0,0.0,3.0,1.0,0.0
18034680,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.7448074817657471,0.3260605931282043,0.2986260056495666,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.8659481406211853,0.5214250087738037,0.4981549978256225,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.9598003625869752,0.6980465054512024,0.4895336329936981,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.811502993106842,0.4237481653690338,0.4063057899475097,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.6494305729866028,0.2145940065383911,0.9931694269180298,284.97869873046875,284.95001220703125,299.1377258300781,295.49713134765625,297.6201477050781,297.0798034667969,284.9779357910156,1.0,0.6379187703132629,0.3579399585723877,0.3579399585723877,1.0,1.0,-3.225125789642334,0.8431202173233032,2.382005453109741,0.1163350418210029,0.885279655456543,0.885279655456543,0.0,223.4698486328125,195.0,60943.4453125,0.0,3141.83203125,1.0,279.0403747558594,283.20330810546875,298.4716796875,302.39093017578125,293.1499938964844,293.1499938964844,279.3500061035156,34313.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848199188709259,1.0,0.0,0.0,3.498969554901123,3.4989917278289795,8.169088800968893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.2890625,0.0,1359.44287109375,1895.4371337890625,0.0,2918.406494140625,0.8701571226119995,1.0,0.0,3.0,1.0,0.0
18034740,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7520881295204163,0.324625015258789,0.2969290316104889,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8750271201133728,0.519163191318512,0.4955951273441314,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9714903235435486,0.69838547706604,0.4894638657569885,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8197681307792664,0.4223136603832245,0.4045140147209167,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.6557237505912781,0.2134388238191604,0.985864281654358,285.02130126953125,284.95001220703125,299.09869384765625,295.4736022949219,297.6107788085937,297.0809936523437,285.0180969238281,1.0,0.629641056060791,0.3582620918750763,0.3582620918750763,1.0,1.0,-3.208984375,0.8388849496841431,2.3700995445251465,0.1157349497079849,0.9679384231567384,0.9679384231567384,0.0,211.9219665527344,183.0,60322.3671875,0.0,3043.7705078125,1.0,279.34100341796875,283.2713317871094,298.4571533203125,302.3218688964844,293.1499938964844,293.1499938964844,279.04998779296875,31821.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424816131591797,1.0,0.0,0.0,3.6722664833068848,3.672290086746216,8.99832514278387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.8056640625,0.0,1526.6241455078125,1895.4371337890625,0.0,2864.909423828125,0.9071161150932312,1.0,0.0,3.0,1.0,0.0
18034800,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7520881295204163,0.324625015258789,0.2969290316104889,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8750271201133728,0.519163191318512,0.4955951273441314,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9714903235435486,0.69838547706604,0.4894638657569885,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8197681307792664,0.4223136603832245,0.4045140147209167,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.6557237505912781,0.2134388238191604,0.985864281654358,285.02130126953125,284.95001220703125,299.09869384765625,295.4736022949219,297.6107788085937,297.0809936523437,285.0180969238281,1.0,0.629641056060791,0.3582620918750763,0.3582620918750763,1.0,1.0,-3.208984375,0.8388849496841431,2.3700995445251465,0.1157349497079849,0.9679384231567384,0.9679384231567384,0.0,211.9219665527344,183.0,60322.3671875,0.0,3043.7705078125,1.0,279.34100341796875,283.2713317871094,298.4571533203125,302.3218688964844,293.1499938964844,293.1499938964844,279.04998779296875,31821.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424816131591797,1.0,0.0,0.0,3.6722664833068848,3.672290086746216,8.99832514278387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.8056640625,0.0,1526.6241455078125,1895.4371337890625,0.0,2864.909423828125,0.9071161150932312,1.0,0.0,3.0,1.0,0.0
18034860,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.7576237916946411,0.3224683403968811,0.2949912846088409,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.882091760635376,0.5162627100944519,0.4928929209709167,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9798125624656676,0.6970798373222351,0.4886794090270996,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8260000944137573,0.4202605187892914,0.4025546908378601,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.6606391072273254,0.2120131403207779,0.9787694811820984,284.87335205078125,284.95001220703125,299.067138671875,295.4544372558594,297.5955505371094,297.0717468261719,284.87646484375,1.0,0.6225332021713257,0.3585804402828216,0.3585804402828216,1.0,1.0,-3.191586494445801,0.8342110514640808,2.357375383377075,0.1151101738214492,0.8502523899078369,0.8502523899078369,0.0,203.00645446777344,183.0,60718.3515625,0.0,2958.338134765625,1.0,279.06451416015625,283.11944580078125,298.48876953125,302.48004150390625,293.1499938964844,293.1499938964844,279.04998779296875,39242.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514654040336609,1.0,0.0,0.0,3.574997901916504,3.575021743774414,8.527954946657701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9412.73828125,0.0,1475.0799560546875,1895.4371337890625,0.0,2948.997802734375,0.8905147314071655,1.0,0.0,3.0,1.0,0.0
18034920,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7587770223617554,0.3220016658306122,0.2944700121879577,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8835906386375427,0.5156209468841553,0.4921847283840179,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9815067052841188,0.6968244910240173,0.4884013831615448,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8273084759712219,0.419798731803894,0.402024507522583,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6616641283035278,0.2116795182228088,0.9769092798233032,284.8847351074219,284.95001220703125,299.06011962890625,295.4501342773437,297.59228515625,297.06982421875,284.88629150390625,1.0,0.6208717226982117,0.3586515486240387,0.3586515486240387,1.0,1.0,-3.186899185180664,0.8329113125801086,2.3539879322052,0.1148576140403747,0.8493478894233704,0.8493478894233704,0.0,201.0702362060547,171.0,60586.16796875,0.0,2938.005859375,1.0,279.0577087402344,283.1298217773437,298.4750366210937,302.4455871582031,293.1499938964844,293.1499938964844,279.3500061035156,39040.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515830636024475,1.0,0.0,0.0,3.55403995513916,3.554063558578491,8.428260116488673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.259765625,0.0,1451.15771484375,1895.4371337890625,0.0,2950.10009765625,0.8863016963005066,1.0,0.0,3.0,1.0,0.0
18034980,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.7673928737640381,0.3202825784683227,0.2922993302345276,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.8942661881446838,0.5129749178886414,0.4890297651290893,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.9924235939979552,0.6966742873191833,0.4877268970012665,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.8365497589111328,0.417996883392334,0.3996968567371368,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.669117271900177,0.2102492600679397,0.9679402112960817,284.9769897460937,284.95001220703125,299.02215576171875,295.4267272949219,297.58111572265625,297.0682983398437,284.9758605957031,1.0,0.6118016839027405,0.3590410053730011,0.3590410053730011,1.0,1.0,-3.1660943031311035,0.8273478746414185,2.3387465476989746,0.1138741225004196,0.9205730557441713,0.9205730557441713,0.0,189.4682464599609,159.0,59520.77734375,0.0,2832.18017578125,1.0,279.34161376953125,283.246337890625,298.4045104980469,302.2349853515625,293.1499938964844,293.1499938964844,279.04998779296875,34209.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434571027755737,1.0,0.0,0.0,3.6437931060791016,3.6438167095184326,8.859325930643536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9749.1962890625,0.0,1512.9010009765625,1895.4371337890625,0.0,2874.03173828125,0.9025062918663024,1.0,0.0,3.0,1.0,0.0
18035040,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.7673928737640381,0.3202825784683227,0.2922993302345276,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.8942661881446838,0.5129749178886414,0.4890297651290893,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.9924235939979552,0.6966742873191833,0.4877268970012665,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.8365497589111328,0.417996883392334,0.3996968567371368,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.669117271900177,0.2102492600679397,0.9679402112960817,284.9769897460937,284.95001220703125,299.02215576171875,295.4267272949219,297.58111572265625,297.0682983398437,284.9758605957031,1.0,0.6118016839027405,0.3590410053730011,0.3590410053730011,1.0,1.0,-3.1660943031311035,0.8273478746414185,2.3387465476989746,0.1138741225004196,0.9205730557441713,0.9205730557441713,0.0,189.4682464599609,159.0,59520.77734375,0.0,2832.18017578125,1.0,279.34161376953125,283.246337890625,298.4045104980469,302.2349853515625,293.1499938964844,293.1499938964844,279.04998779296875,34209.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434571027755737,1.0,0.0,0.0,3.6437931060791016,3.6438167095184326,8.859325930643536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9749.1962890625,0.0,1512.9010009765625,1895.4371337890625,0.0,2874.03173828125,0.9025062918663024,1.0,0.0,3.0,1.0,0.0
18035100,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.7722182273864746,0.319105863571167,0.2912435531616211,296.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.9001614451408386,0.5113242268562317,0.4874882400035858,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.9977776408195496,0.6960252523422241,0.4873778820037842,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.8416868448257446,0.4168356657028198,0.3985737562179565,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.6733207106590271,0.2094136923551559,0.9636375904083252,284.8538513183594,284.95001220703125,299.00341796875,295.4150085449219,297.5733947753906,297.0646057128906,284.8531188964844,1.0,0.6072394251823425,0.3592357337474823,0.3592357337474823,1.0,1.0,-3.156031370162964,0.8246629238128662,2.3313684463500977,0.1135162785649299,0.8270120620727539,0.8270120620727539,0.0,183.6487731933593,159.0,60005.734375,0.0,2780.3369140625,1.0,279.0987243652344,283.11358642578125,298.4417419433594,302.41680908203125,293.1499938964844,293.1499938964844,279.04998779296875,39505.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488248586654663,1.0,0.0,0.0,3.573132276535034,3.5731563568115234,8.51905667786923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.443359375,0.0,1474.9967041015625,1895.4371337890625,0.0,2924.264892578125,0.8880041241645813,1.0,0.0,3.0,1.0,0.0
18035160,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7758454084396362,0.317861795425415,0.2899490594863891,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.904707372188568,0.5095905065536499,0.4856763780117035,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9990000128746032,0.6955037713050842,0.4830439388751983,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.845684826374054,0.415589839220047,0.3972280621528625,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.6764916777610779,0.2085050493478775,0.95882248878479,284.892578125,284.95001220703125,298.9848327636719,295.4033203125,297.5653991699219,297.060546875,284.893310546875,1.0,0.6023178696632385,0.3594904839992523,0.3594904839992523,1.0,1.0,-3.139763593673706,0.820125937461853,2.3196375370025635,0.1128434315323829,0.8273785710334778,0.8273785710334778,0.0,178.7235565185547,147.0,59413.87109375,0.0,2721.131103515625,1.0,279.0583190917969,283.15460205078125,298.414306640625,302.3122253417969,293.1499938964844,293.1499938964844,279.3500061035156,39995.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493726253509521,1.0,0.0,0.0,3.465900659561157,3.465923547744751,8.015405796868436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.1376953125,0.0,1366.220703125,1895.4371337890625,0.0,2929.395263671875,0.867950975894928,1.0,0.0,3.0,1.0,0.0
18035220,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.7838722467422485,0.316175252199173,0.2879761159420013,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.915062427520752,0.5069596171379089,0.4827130138874054,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.9990000128746032,0.6984379887580872,0.4654942154884338,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.854328989982605,0.4137829542160034,0.3950629532337188,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.6833004355430603,0.2070553451776504,0.9503867030143738,284.96795654296875,284.95001220703125,298.9482727050781,295.3799743652344,297.5624694824219,297.0703125,284.9667358398437,1.0,0.5915639996528625,0.3599999845027923,0.3599999845027923,1.0,1.0,-3.0999209880828857,0.8087055683135986,2.291215419769287,0.110341653227806,0.8860234618186951,0.8860234618186951,0.0,168.92770385742188,135.0,58043.58984375,0.0,2590.721435546875,1.0,279.3408508300781,283.2598571777344,298.34771728515625,302.0907897949219,293.1499938964844,293.1499938964844,279.6499938964844,34895.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393191695213318,1.0,0.0,0.0,3.539884567260742,3.539907217025757,8.361255368072307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.3095703125,0.0,1406.0574951171875,1895.4371337890625,0.0,2835.354736328125,0.879651665687561,1.0,0.0,3.0,1.0,0.0
18035280,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.7838722467422485,0.316175252199173,0.2879761159420013,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.915062427520752,0.5069596171379089,0.4827130138874054,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.9990000128746032,0.6984379887580872,0.4654942154884338,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.854328989982605,0.4137829542160034,0.3950629532337188,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.6833004355430603,0.2070553451776504,0.9503867030143738,284.96795654296875,284.95001220703125,298.9482727050781,295.3799743652344,297.5624694824219,297.0703125,284.9667358398437,1.0,0.5915639996528625,0.3599999845027923,0.3599999845027923,1.0,1.0,-3.0999209880828857,0.8087055683135986,2.291215419769287,0.110341653227806,0.8860234618186951,0.8860234618186951,0.0,168.92770385742188,135.0,58043.58984375,0.0,2590.721435546875,1.0,279.3408508300781,283.2598571777344,298.34771728515625,302.0907897949219,293.1499938964844,293.1499938964844,279.6499938964844,34895.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393191695213318,1.0,0.0,0.0,3.539884567260742,3.539907217025757,8.361255368072307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.3095703125,0.0,1406.0574951171875,1895.4371337890625,0.0,2835.354736328125,0.879651665687561,1.0,0.0,3.0,1.0,0.0
18035340,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7941673994064331,0.3146614730358124,0.2862769961357116,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9287965893745422,0.5045360326766968,0.4800723195075989,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9990000128746032,0.7043458819389343,0.4454676508903503,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.865416944026947,0.412152886390686,0.3931659460067749,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.6921424865722656,0.2057939171791076,0.9429194927215576,285.0111389160156,284.95001220703125,298.9125671386719,295.3566589355469,297.57086181640625,297.0951843261719,285.0074157714844,1.0,0.5801482200622559,0.36050945520401,0.36050945520401,1.0,1.0,-3.059370517730713,0.7970045208930969,2.2623660564422607,0.1077173501253128,0.9626101851463318,0.9626101851463318,0.0,158.3489227294922,123.0,56945.234375,0.0,2457.8798828125,1.0,279.64129638671875,283.3323669433594,298.3286437988281,301.98736572265625,293.1499938964844,293.1499938964844,279.3500061035156,32363.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311172127723694,1.0,0.0,0.0,3.6917245388031006,3.6917483806610094,9.093935773307748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.03125,0.0,1552.5689697265625,1895.4371337890625,0.0,2758.848388671875,0.911831259727478,1.0,0.0,3.0,1.0,0.0
18035400,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7941673994064331,0.3146614730358124,0.2862769961357116,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9287965893745422,0.5045360326766968,0.4800723195075989,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9990000128746032,0.7043458819389343,0.4454676508903503,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.865416944026947,0.412152886390686,0.3931659460067749,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.6921424865722656,0.2057939171791076,0.9429194927215576,285.0111389160156,284.95001220703125,298.9125671386719,295.3566589355469,297.57086181640625,297.0951843261719,285.0074157714844,1.0,0.5801482200622559,0.36050945520401,0.36050945520401,1.0,1.0,-3.059370517730713,0.7970045208930969,2.2623660564422607,0.1077173501253128,0.9626101851463318,0.9626101851463318,0.0,158.3489227294922,123.0,56945.234375,0.0,2457.8798828125,1.0,279.64129638671875,283.3323669433594,298.3286437988281,301.98736572265625,293.1499938964844,293.1499938964844,279.3500061035156,32363.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311172127723694,1.0,0.0,0.0,3.6917245388031006,3.6917483806610094,9.093935773307748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.03125,0.0,1552.5689697265625,1895.4371337890625,0.0,2758.848388671875,0.911831259727478,1.0,0.0,3.0,1.0,0.0
18035460,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8045928478240967,0.3120319247245788,0.2838408946990967,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.9429969191551208,0.5008999705314636,0.4766073822975158,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9990000128746032,0.7101122140884399,0.4251907765865326,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8771174550056458,0.4094659090042114,0.3905602991580963,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.7013236880302429,0.204014703631401,0.9340118765830994,284.87457275390625,284.95001220703125,298.8778076171875,295.3334045410156,297.574462890625,297.1127624511719,284.8764038085937,1.0,0.5680237412452698,0.3614358901977539,0.3614358901977539,1.0,1.0,-3.014066457748413,0.7848131060600281,2.22925329208374,0.1057255789637565,0.8356563448905945,0.8356563448905945,0.0,147.8964385986328,126.0,56739.625,0.0,2320.273681640625,1.0,279.35748291015625,283.1988525390625,298.3482971191406,302.080078125,293.1499938964844,293.1499938964844,279.6499938964844,40212.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384127616882324,1.0,0.0,0.0,3.527674436569214,3.527698040008545,8.303673553200497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.4453125,0.0,1431.7509765625,1895.4371337890625,0.0,2826.889404296875,0.8814929723739624,1.0,0.0,3.0,1.0,0.0
