time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18035520,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8045928478240967,0.3120319247245788,0.2838408946990967,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.9429969191551208,0.5008999705314636,0.4766073822975158,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9990000128746032,0.7101122140884399,0.4251907765865326,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8771174550056458,0.4094659090042114,0.3905602991580963,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.7013236880302429,0.204014703631401,0.9340118765830994,284.87457275390625,284.95001220703125,298.8778076171875,295.3334045410156,297.574462890625,297.1127624511719,284.8764038085937,1.0,0.5680237412452698,0.3614358901977539,0.3614358901977539,1.0,1.0,-3.014066457748413,0.7848131060600281,2.22925329208374,0.1057255789637565,0.8356563448905945,0.8356563448905945,0.0,147.8964385986328,126.0,56739.625,0.0,2320.273681640625,1.0,279.35748291015625,283.1988525390625,298.3482971191406,302.080078125,293.1499938964844,293.1499938964844,279.6499938964844,40212.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384127616882324,1.0,0.0,0.0,3.527674436569214,3.527698040008545,8.303673553200497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.4453125,0.0,1431.7509765625,1895.4371337890625,0.0,2826.889404296875,0.8814929723739624,1.0,0.0,3.0,1.0,0.0
18035580,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.8104988932609558,0.310356467962265,0.2819282114505768,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.9508935213088988,0.4982351958751678,0.4736546277999878,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9990000128746032,0.7170167565345764,0.4132222533226013,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8839646577835083,0.4075381457805633,0.3883368670940399,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7063679099082947,0.2026494592428207,0.9263491034507751,284.97344970703125,284.95001220703125,298.8440856933594,295.3101806640625,297.58599853515625,297.1399841308594,284.97247314453125,1.0,0.5605205297470093,0.3623623251914978,0.3623623251914978,1.0,1.0,-2.981921911239624,0.7768877148628235,2.2050342559814453,0.1046807467937469,0.906768798828125,0.906768798828125,0.0,141.7001190185547,144.0,55547.625,0.0,2231.14111328125,1.0,279.641357421875,283.3221435546875,298.2762145996094,301.8561706542969,293.1499938964844,293.1499938964844,279.3500061035156,34552.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276718258857727,1.0,0.0,0.0,3.606920480728149,3.606943845748901,8.680933660798473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.9130859375,0.0,1475.0672607421875,1895.4371337890625,0.0,2726.78369140625,0.8944829702377319,1.0,0.0,3.0,1.0,0.0
18035640,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.8104988932609558,0.310356467962265,0.2819282114505768,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.9508935213088988,0.4982351958751678,0.4736546277999878,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9990000128746032,0.7170167565345764,0.4132222533226013,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8839646577835083,0.4075381457805633,0.3883368670940399,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7063679099082947,0.2026494592428207,0.9263491034507751,284.97344970703125,284.95001220703125,298.8440856933594,295.3101806640625,297.58599853515625,297.1399841308594,284.97247314453125,1.0,0.5605205297470093,0.3623623251914978,0.3623623251914978,1.0,1.0,-2.981921911239624,0.7768877148628235,2.2050342559814453,0.1046807467937469,0.906768798828125,0.906768798828125,0.0,141.7001190185547,144.0,55547.625,0.0,2231.14111328125,1.0,279.641357421875,283.3221435546875,298.2762145996094,301.8561706542969,293.1499938964844,293.1499938964844,279.3500061035156,34552.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276718258857727,1.0,0.0,0.0,3.606920480728149,3.606943845748901,8.680933660798473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.9130859375,0.0,1475.0672607421875,1895.4371337890625,0.0,2726.78369140625,0.8944829702377319,1.0,0.0,3.0,1.0,0.0
18035700,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.8093163371086121,0.3092162311077118,0.281103253364563,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9493931531906128,0.4966052770614624,0.4723373353481293,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.9990000128746032,0.7192288041114807,0.4138434827327728,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.8827728033065796,0.406339019536972,0.3873866200447082,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.7051783800125122,0.2018714696168899,0.9233089685440063,284.8561706542969,284.95001220703125,298.82763671875,295.298583984375,297.586181640625,297.14556884765625,284.8553771972656,1.0,0.5600460171699524,0.3628255724906921,0.3628255724906921,1.0,1.0,-2.9752790927886963,0.7759894728660583,2.1992897987365723,0.105058267712593,0.8172536492347717,0.8172536492347717,0.0,141.682373046875,144.0,56057.359375,0.0,2219.352294921875,1.0,279.3991394042969,283.1947631835937,298.3191223144531,302.0386657714844,293.1499938964844,293.1499938964844,279.3500061035156,39779.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832667887210846,1.0,0.0,0.0,3.5305771827697754,3.5306007862091064,8.31734496387071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.5,0.0,1431.6693115234375,1895.4371337890625,0.0,2773.294921875,0.8788342475891113,1.0,0.0,3.0,1.0,0.0
18035760,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8051055073738098,0.3080206513404846,0.2800809741020202,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9440444707870485,0.4949101507663727,0.4707980751991272,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9990000128746032,0.7202099561691284,0.4187774360179901,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8783444762229919,0.4050706923007965,0.386257141828537,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7013244032859802,0.2010220289230346,0.919926941394806,284.9035339355469,284.95001220703125,298.8114624023437,295.2870178222656,297.5814514160156,297.1440734863281,284.9051208496094,1.0,0.5610486268997192,0.3633042871952057,0.3633042871952057,1.0,1.0,-2.9726996421813965,0.7764487862586975,2.1962506771087646,0.1059979498386383,0.8252630233764648,0.8252630233764648,0.0,143.59080505371094,162.0,55711.90625,0.0,2224.494140625,1.0,279.35870361328125,283.2420349121094,298.2955627441406,301.9473571777344,293.1499938964844,293.1499938964844,279.6499938964844,39731.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331829905509949,1.0,0.0,0.0,3.4279699325561523,3.427992582321167,7.840924922675185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.39453125,0.0,1326.115234375,1895.4371337890625,0.0,2778.095947265625,0.8596547842025757,1.0,0.0,3.0,1.0,0.0
18035820,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7930790781974792,0.3063438534736633,0.2787111103534698,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9281965494155884,0.4923195242881775,0.4684779942035675,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9990000128746032,0.7200248837471008,0.4354305267333984,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8656765818595886,0.4032357335090637,0.3846535384654999,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6902554631233215,0.1996134519577026,0.9146388173103333,285.0009460449219,284.95001220703125,298.78009033203125,295.263916015625,297.5687255859375,297.1357727050781,285.0002136230469,1.0,0.5666564702987671,0.3642617762088775,0.3642617762088775,1.0,1.0,-2.9799821376800537,0.7814458012580872,2.198536396026612,0.1091831848025322,0.9132309556007384,0.9132309556007384,0.0,150.83831787109375,180.0,55249.49609375,0.0,2274.166015625,1.0,279.6407165527344,283.3533020019531,298.238525390625,301.7847595214844,293.1499938964844,293.1499938964844,279.3500061035156,33308.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242968916893005,1.0,0.0,0.0,3.557273626327514,3.5572962760925293,8.443603292107582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.5615234375,0.0,1412.804931640625,1895.4371337890625,0.0,2695.42236328125,0.8825551271438599,1.0,0.0,3.0,1.0,0.0
18035880,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7930790781974792,0.3063438534736633,0.2787111103534698,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9281965494155884,0.4923195242881775,0.4684779942035675,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9990000128746032,0.7200248837471008,0.4354305267333984,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8656765818595886,0.4032357335090637,0.3846535384654999,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6902554631233215,0.1996134519577026,0.9146388173103333,285.0009460449219,284.95001220703125,298.78009033203125,295.263916015625,297.5687255859375,297.1357727050781,285.0002136230469,1.0,0.5666564702987671,0.3642617762088775,0.3642617762088775,1.0,1.0,-2.9799821376800537,0.7814458012580872,2.198536396026612,0.1091831848025322,0.9132309556007384,0.9132309556007384,0.0,150.83831787109375,180.0,55249.49609375,0.0,2274.166015625,1.0,279.6407165527344,283.3533020019531,298.238525390625,301.7847595214844,293.1499938964844,293.1499938964844,279.3500061035156,33308.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242968916893005,1.0,0.0,0.0,3.557273626327514,3.5572962760925293,8.443603292107582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.5615234375,0.0,1412.804931640625,1895.4371337890625,0.0,2695.42236328125,0.8825551271438599,1.0,0.0,3.0,1.0,0.0
18035940,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.7767003178596497,0.3037157654762268,0.2769778072834015,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9070404171943665,0.48875492811203,0.4657985866069793,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9990000128746032,0.7148383855819702,0.4599528908729553,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8489664793014526,0.4006325602531433,0.3828319311141968,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.6753650903701782,0.1976697295904159,0.9086695909500122,284.9151916503906,284.95001220703125,298.75,295.2408447265625,297.5361328125,297.0997314453125,284.9161376953125,1.0,0.5755069851875305,0.365219235420227,0.365219235420227,1.0,1.0,-2.9947876930236816,0.7889127731323242,2.2058749198913574,0.1133106350898742,0.8351272940635681,0.8351272940635681,0.0,162.1789093017578,183.0,55928.12890625,0.0,2358.534912109375,1.0,279.35906982421875,283.2503356933594,298.2646789550781,301.923583984375,293.1499938964844,293.1499938964844,279.6499938964844,38485.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331106901168823,1.0,0.0,0.0,3.4352588653564453,3.435281276702881,7.874305083532818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.875,0.0,1324.6279296875,1895.4371337890625,0.0,2777.421630859375,0.8600563406944275,1.0,0.0,3.0,1.0,0.0
18036000,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.7767003178596497,0.3037157654762268,0.2769778072834015,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9070404171943665,0.48875492811203,0.4657985866069793,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9990000128746032,0.7148383855819702,0.4599528908729553,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8489664793014526,0.4006325602531433,0.3828319311141968,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.6753650903701782,0.1976697295904159,0.9086695909500122,284.9151916503906,284.95001220703125,298.75,295.2408447265625,297.5361328125,297.0997314453125,284.9161376953125,1.0,0.5755069851875305,0.365219235420227,0.365219235420227,1.0,1.0,-2.9947876930236816,0.7889127731323242,2.2058749198913574,0.1133106350898742,0.8351272940635681,0.8351272940635681,0.0,162.1789093017578,183.0,55928.12890625,0.0,2358.534912109375,1.0,279.35906982421875,283.2503356933594,298.2646789550781,301.923583984375,293.1499938964844,293.1499938964844,279.6499938964844,38485.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331106901168823,1.0,0.0,0.0,3.4352588653564453,3.435281276702881,7.874305083532818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.875,0.0,1324.6279296875,1895.4371337890625,0.0,2777.421630859375,0.8600563406944275,1.0,0.0,3.0,1.0,0.0
18036060,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7649095058441162,0.3016345500946045,0.2753079831600189,296.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8929935097694397,0.4857551455497741,0.4631752669811249,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9990000128746032,0.708352267742157,0.4784510135650635,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8371703624725342,0.3985052704811096,0.3810397088527679,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6643204689025879,0.1958215683698654,0.9017567038536072,285.0008239746094,284.95001220703125,298.7216491699219,295.2149963378906,297.5043029785156,297.0658264160156,284.9993896484375,1.0,0.5812361836433411,0.365404725074768,0.365404725074768,1.0,1.0,-3.0014121532440186,0.7916532754898071,2.209758758544922,0.1147389858961105,0.9191991686820984,0.9191991686820984,0.0,170.95623779296875,186.0,55432.71875,0.0,2415.49560546875,1.0,279.6408386230469,283.3515014648437,298.2005920410156,301.7629089355469,293.1499938964844,293.1499938964844,279.3500061035156,33057.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265664577484131,1.0,0.0,0.0,3.571786403656006,3.5718090534210205,8.512639624314033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.94140625,0.0,1426.33447265625,1895.4371337890625,0.0,2716.50634765625,0.885530948638916,1.0,0.0,3.0,1.0,0.0
18036120,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7649095058441162,0.3016345500946045,0.2753079831600189,296.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8929935097694397,0.4857551455497741,0.4631752669811249,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9990000128746032,0.708352267742157,0.4784510135650635,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8371703624725342,0.3985052704811096,0.3810397088527679,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6643204689025879,0.1958215683698654,0.9017567038536072,285.0008239746094,284.95001220703125,298.7216491699219,295.2149963378906,297.5043029785156,297.0658264160156,284.9993896484375,1.0,0.5812361836433411,0.365404725074768,0.365404725074768,1.0,1.0,-3.0014121532440186,0.7916532754898071,2.209758758544922,0.1147389858961105,0.9191991686820984,0.9191991686820984,0.0,170.95623779296875,186.0,55432.71875,0.0,2415.49560546875,1.0,279.6408386230469,283.3515014648437,298.2005920410156,301.7629089355469,293.1499938964844,293.1499938964844,279.3500061035156,33057.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265664577484131,1.0,0.0,0.0,3.571786403656006,3.5718090534210205,8.512639624314033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.94140625,0.0,1426.33447265625,1895.4371337890625,0.0,2716.50634765625,0.885530948638916,1.0,0.0,3.0,1.0,0.0
18036180,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7548536062240601,0.2986795008182525,0.2731443345546722,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8810849189758301,0.4818145036697387,0.4600056111812591,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9986691474914552,0.7001670002937317,0.4913958013057709,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8272534012794495,0.3955922424793243,0.3788005113601684,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6549449563026428,0.1935385912656784,0.893510103225708,284.9049072265625,284.95001220703125,298.6952514648437,295.1837463378906,297.4721984863281,297.0314025878906,284.9053039550781,1.0,0.5850046277046204,0.3655902445316314,0.3655902445316314,1.0,1.0,-2.997992753982544,0.7910160422325134,2.2069766521453857,0.1152248159050941,0.8299041390419006,0.8299041390419006,0.0,178.34275817871094,189.0,55809.55078125,0.0,2446.966796875,1.0,279.3590087890625,283.2440185546875,298.21051025390625,301.8725280761719,293.1499938964844,293.1499938964844,279.6499938964844,38965.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835970938205719,1.0,0.0,0.0,3.4338064193725586,3.433829069137573,7.867648150750028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.2861328125,0.0,1326.55859375,1895.4371337890625,0.0,2804.09619140625,0.8600491285324097,1.0,0.0,3.0,1.0,0.0
18036240,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7548536062240601,0.2986795008182525,0.2731443345546722,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8810849189758301,0.4818145036697387,0.4600056111812591,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9986691474914552,0.7001670002937317,0.4913958013057709,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8272534012794495,0.3955922424793243,0.3788005113601684,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6549449563026428,0.1935385912656784,0.893510103225708,284.9049072265625,284.95001220703125,298.6952514648437,295.1837463378906,297.4721984863281,297.0314025878906,284.9053039550781,1.0,0.5850046277046204,0.3655902445316314,0.3655902445316314,1.0,1.0,-2.997992753982544,0.7910160422325134,2.2069766521453857,0.1152248159050941,0.8299041390419006,0.8299041390419006,0.0,178.34275817871094,189.0,55809.55078125,0.0,2446.966796875,1.0,279.3590087890625,283.2440185546875,298.21051025390625,301.8725280761719,293.1499938964844,293.1499938964844,279.6499938964844,38965.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835970938205719,1.0,0.0,0.0,3.4338064193725586,3.433829069137573,7.867648150750028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.2861328125,0.0,1326.55859375,1895.4371337890625,0.0,2804.09619140625,0.8600491285324097,1.0,0.0,3.0,1.0,0.0
18036300,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7492736577987671,0.2974787056446075,0.2720864415168762,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8743553757667542,0.4801174104213714,0.4584257304668426,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9927988648414612,0.6972604990005493,0.4890998303890228,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8215738534927368,0.3943436443805694,0.3776721060276031,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6497390270233154,0.1924770176410675,0.8893073797225952,285.0052490234375,284.95001220703125,298.6827392578125,295.166259765625,297.4627685546875,297.0234680175781,285.0062561035156,1.0,0.5858631134033203,0.365682989358902,0.365682989358902,1.0,1.0,-2.985645771026612,0.7872071266174316,2.19843864440918,0.1142019629478454,0.897967517375946,0.897967517375946,0.0,182.5341796875,189.0,54904.55078125,0.0,2445.618896484375,1.0,279.596435546875,283.3625793457031,298.1380920410156,301.6408386230469,293.1499938964844,293.1499938964844,279.6499938964844,34319.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301944136619568,1.0,0.0,0.0,3.479566812515259,3.4795889854431152,8.078740165728959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.9423828125,0.0,1339.70654296875,1895.4371337890625,0.0,2750.255859375,0.867814302444458,1.0,0.0,3.0,1.0,0.0
18036360,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7451503872871399,0.2963743209838867,0.2712321877479553,296.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8693130612373352,0.478522777557373,0.4570701420307159,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.988258421421051,0.6952563524246216,0.4875895380973816,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.817264974117279,0.393183022737503,0.3767208755016327,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6457932591438293,0.1914924681186676,0.8854929208755493,284.9820251464844,284.95001220703125,298.6706848144531,295.1475524902344,297.456787109375,297.0197448730469,284.9800720214844,1.0,0.5864391326904297,0.3659046292304992,0.3659046292304992,1.0,1.0,-2.97544264793396,0.7844279408454895,2.1910147666931152,0.1137188822031021,0.8975444436073303,0.8975444436073303,0.0,185.7238922119141,192.0,54824.42578125,0.0,2443.09375,1.0,279.640869140625,283.3450012207031,298.1269226074219,301.66265869140625,293.1499938964844,293.1499938964844,279.95001220703125,33873.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282541036605835,1.0,0.0,0.0,3.538867950439453,3.538890600204468,8.356453804481134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.587890625,0.0,1397.583251953125,1895.4371337890625,0.0,2732.198974609375,0.8785802721977234,1.0,0.0,3.0,1.0,0.0
18036420,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7386922240257263,0.2943209409713745,0.2695774137973785,296.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8614044785499573,0.4755056500434875,0.454427421092987,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.981073558330536,0.6924529075622559,0.4855921864509582,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8103024959564209,0.3909962475299835,0.3748618364334106,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.6395741105079651,0.1896548867225647,0.8781622648239136,285.0355224609375,284.95001220703125,298.6477966308594,295.10675048828125,297.44842529296875,297.0166320800781,285.0318908691406,1.0,0.5870140194892883,0.3663479089736938,0.3663479089736938,1.0,1.0,-2.9568278789520264,0.7794791460037231,2.1773486137390137,0.1131612434983253,0.992881178855896,0.992881178855896,0.0,190.67446899414065,195.0,54064.13671875,0.0,2434.08935546875,1.0,279.9413757324219,283.4219665527344,298.0902099609375,301.5643920898437,293.1499938964844,293.1499938964844,279.6499938964844,31477.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222507834434509,1.0,0.0,0.0,3.7174458503723145,3.7174696922302246,9.22109734347032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.125,0.0,1575.0479736328125,1895.4371337890625,0.0,2676.43408203125,0.917105793952942,1.0,0.0,3.0,1.0,0.0
18036480,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7386922240257263,0.2943209409713745,0.2695774137973785,296.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8614044785499573,0.4755056500434875,0.454427421092987,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.981073558330536,0.6924529075622559,0.4855921864509582,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8103024959564209,0.3909962475299835,0.3748618364334106,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.6395741105079651,0.1896548867225647,0.8781622648239136,285.0355224609375,284.95001220703125,298.6477966308594,295.10675048828125,297.44842529296875,297.0166320800781,285.0318908691406,1.0,0.5870140194892883,0.3663479089736938,0.3663479089736938,1.0,1.0,-2.9568278789520264,0.7794791460037231,2.1773486137390137,0.1131612434983253,0.992881178855896,0.992881178855896,0.0,190.67446899414065,195.0,54064.13671875,0.0,2434.08935546875,1.0,279.9413757324219,283.4219665527344,298.0902099609375,301.5643920898437,293.1499938964844,293.1499938964844,279.6499938964844,31477.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222507834434509,1.0,0.0,0.0,3.7174458503723145,3.7174696922302246,9.22109734347032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.125,0.0,1575.0479736328125,1895.4371337890625,0.0,2676.43408203125,0.917105793952942,1.0,0.0,3.0,1.0,0.0
18036540,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7319837212562561,0.2911043763160705,0.2672008574008941,296.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.853468656539917,0.4712373614311218,0.4509777128696441,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.973358988761902,0.6880733966827393,0.4830647706985473,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8028273582458496,0.3877290487289428,0.3723066449165344,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.6333724856376648,0.1872613728046417,0.8692951202392578,284.8699951171875,284.95001220703125,298.6264343261719,295.0617370605469,297.4366760253906,297.0087280273437,284.8722839355469,1.0,0.5868375301361084,0.3667911887168884,0.3667911887168884,1.0,1.0,-2.933067798614502,0.7727899551391602,2.160277843475342,0.1124293506145477,0.8554657697677612,0.8554657697677612,0.0,195.4182281494141,198.0,54366.7578125,0.0,2414.761962890625,1.0,279.6567687988281,283.2547607421875,298.0956420898437,301.6763610839844,293.1499938964844,293.1499938964844,279.95001220703125,39375.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334434032440186,1.0,0.0,0.0,3.608155250549317,3.6081795692443848,8.686878345542937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.099609375,0.0,1512.080322265625,1895.4371337890625,0.0,2780.5234375,0.8981390595436096,1.0,0.0,3.0,1.0,0.0
18036600,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7319837212562561,0.2911043763160705,0.2672008574008941,296.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.853468656539917,0.4712373614311218,0.4509777128696441,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.973358988761902,0.6880733966827393,0.4830647706985473,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8028273582458496,0.3877290487289428,0.3723066449165344,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.6333724856376648,0.1872613728046417,0.8692951202392578,284.8699951171875,284.95001220703125,298.6264343261719,295.0617370605469,297.4366760253906,297.0087280273437,284.8722839355469,1.0,0.5868375301361084,0.3667911887168884,0.3667911887168884,1.0,1.0,-2.933067798614502,0.7727899551391602,2.160277843475342,0.1124293506145477,0.8554657697677612,0.8554657697677612,0.0,195.4182281494141,198.0,54366.7578125,0.0,2414.761962890625,1.0,279.6567687988281,283.2547607421875,298.0956420898437,301.6763610839844,293.1499938964844,293.1499938964844,279.95001220703125,39375.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334434032440186,1.0,0.0,0.0,3.608155250549317,3.6081795692443848,8.686878345542937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.099609375,0.0,1512.080322265625,1895.4371337890625,0.0,2780.5234375,0.8981390595436096,1.0,0.0,3.0,1.0,0.0
18036660,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.7265011668205261,0.2887502014636993,0.2650074958801269,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.8470340967178345,0.4678285717964172,0.44768026471138,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.9668947458267212,0.6853280663490295,0.4809556603431701,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.7965626120567322,0.3851359784603119,0.3698185980319977,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.6280994415283203,0.1851610988378524,0.8601647615432739,284.9789428710937,284.95001220703125,298.6064758300781,295.0128479003906,297.4293212890625,297.0054931640625,284.9774780273437,1.0,0.5862158536911011,0.36760014295578,0.36760014295578,1.0,1.0,-2.9099600315093994,0.767250120639801,2.142709970474243,0.112407349050045,0.9348989129066468,0.9348989129066468,0.0,199.1192779541016,186.0,53195.84375,0.0,2391.622314453125,1.0,279.9419860839844,283.3843078613281,297.9903564453125,301.4289855957031,293.1499938964844,293.1499938964844,279.6499938964844,34151.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249326944351196,1.0,0.0,0.0,3.694468259811402,3.69449234008789,9.107457685786358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.6650390625,0.0,1569.20458984375,1895.4371337890625,0.0,2701.326171875,0.9138422012329102,1.0,0.0,3.0,1.0,0.0
18036720,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.7265011668205261,0.2887502014636993,0.2650074958801269,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.8470340967178345,0.4678285717964172,0.44768026471138,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.9668947458267212,0.6853280663490295,0.4809556603431701,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.7965626120567322,0.3851359784603119,0.3698185980319977,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.6280994415283203,0.1851610988378524,0.8601647615432739,284.9789428710937,284.95001220703125,298.6064758300781,295.0128479003906,297.4293212890625,297.0054931640625,284.9774780273437,1.0,0.5862158536911011,0.36760014295578,0.36760014295578,1.0,1.0,-2.9099600315093994,0.767250120639801,2.142709970474243,0.112407349050045,0.9348989129066468,0.9348989129066468,0.0,199.1192779541016,186.0,53195.84375,0.0,2391.622314453125,1.0,279.9419860839844,283.3843078613281,297.9903564453125,301.4289855957031,293.1499938964844,293.1499938964844,279.6499938964844,34151.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249326944351196,1.0,0.0,0.0,3.694468259811402,3.69449234008789,9.107457685786358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.6650390625,0.0,1569.20458984375,1895.4371337890625,0.0,2701.326171875,0.9138422012329102,1.0,0.0,3.0,1.0,0.0
18036780,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7257176041603088,0.2857724726200104,0.2624505758285522,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8464663028717041,0.4637443423271179,0.4439787268638611,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9672043323516846,0.6814053654670715,0.4784407615661621,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7961327433586121,0.3819781541824341,0.3669533431529999,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.6269129514694214,0.1827979385852813,0.8496923446655273,284.8808288574219,284.95001220703125,298.58770751953125,294.96051025390625,297.4208984375,297.0006103515625,284.8830261230469,1.0,0.580971360206604,0.3684090971946716,0.3684090971946716,1.0,1.0,-2.883392810821533,0.7605770826339722,2.1228156089782715,0.1116630584001541,0.827288806438446,0.827288806438446,0.0,196.33534240722656,174.0,53046.8359375,0.0,2330.692626953125,1.0,279.6576843261719,283.2835388183594,297.9770202636719,301.47735595703125,293.1499938964844,293.1499938964844,279.95001220703125,40815.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322934508323669,1.0,0.0,0.0,3.494133949279785,3.494157314300537,8.146524805852096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.228515625,0.0,1401.069091796875,1895.4371337890625,0.0,2769.8056640625,0.8749157786369324,1.0,0.0,3.0,1.0,0.0
18036840,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7257176041603088,0.2857724726200104,0.2624505758285522,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8464663028717041,0.4637443423271179,0.4439787268638611,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9672043323516846,0.6814053654670715,0.4784407615661621,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7961327433586121,0.3819781541824341,0.3669533431529999,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.6269129514694214,0.1827979385852813,0.8496923446655273,284.8808288574219,284.95001220703125,298.58770751953125,294.96051025390625,297.4208984375,297.0006103515625,284.8830261230469,1.0,0.580971360206604,0.3684090971946716,0.3684090971946716,1.0,1.0,-2.883392810821533,0.7605770826339722,2.1228156089782715,0.1116630584001541,0.827288806438446,0.827288806438446,0.0,196.33534240722656,174.0,53046.8359375,0.0,2330.692626953125,1.0,279.6576843261719,283.2835388183594,297.9770202636719,301.47735595703125,293.1499938964844,293.1499938964844,279.95001220703125,40815.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322934508323669,1.0,0.0,0.0,3.494133949279785,3.494157314300537,8.146524805852096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.228515625,0.0,1401.069091796875,1895.4371337890625,0.0,2769.8056640625,0.8749157786369324,1.0,0.0,3.0,1.0,0.0
18036900,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7266770005226135,0.2846558690071106,0.2611542344093323,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8478146195411682,0.4620772004127502,0.4420955181121826,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.969310224056244,0.6800727248191833,0.4771854877471924,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7975497245788574,0.3807034492492676,0.3654725551605224,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.6274341940879822,0.1817655116319656,0.8441290259361267,284.9968566894531,284.95001220703125,298.5787658691406,294.9331359863281,297.4179077148437,296.9996032714844,284.99920654296875,1.0,0.5773788690567017,0.3688135743141174,0.3688135743141174,1.0,1.0,-2.869590759277344,0.7570744752883911,2.112516164779663,0.1108599603176117,0.9004714488983154,0.9004714488983154,0.0,193.1990509033203,174.0,52031.890625,0.0,2291.154052734375,1.0,279.8980712890625,283.4166564941406,297.8910522460937,301.22039794921875,293.1499938964844,293.1499938964844,279.95001220703125,35227.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249227404594421,1.0,0.0,0.0,3.5279037952423096,3.527926445007324,8.304753578158852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.44189453125,0.0,1395.9373779296875,1895.4371337890625,0.0,2701.234130859375,0.8796156048774719,1.0,0.0,3.0,1.0,0.0
18036960,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7287601232528687,0.2836741507053375,0.2601221799850464,296.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.850440502166748,0.4605462551116943,0.4404988586902618,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.97285795211792,0.6789093613624573,0.4762776792049408,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8002437353134155,0.379554808139801,0.3642295897006988,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6288691163063049,0.1808306872844696,0.8391356468200684,284.97967529296875,284.95001220703125,298.5700378417969,294.905029296875,297.4159545898437,296.99981689453125,284.9776916503906,1.0,0.5734533667564392,0.3692790567874908,0.3692790567874908,1.0,1.0,-2.857842445373535,0.7543990612030029,2.103443384170532,0.1103447079658508,0.9026722311973572,0.9026722311973572,0.0,189.09169006347656,162.0,51880.14453125,0.0,2250.754150390625,1.0,279.941650390625,283.40252685546875,297.8722839355469,301.2284545898437,293.1499938964844,293.1499938964844,279.6499938964844,34324.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218213319778442,1.0,0.0,0.0,3.584156513214112,3.584179639816284,8.57170505241811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.97265625,0.0,1448.8314208984375,1895.4371337890625,0.0,2672.450927734375,0.889050304889679,1.0,0.0,3.0,1.0,0.0
18037020,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7332414984703064,0.2809180915355682,0.257527619600296,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8563368916511536,0.456644207239151,0.4367125630378723,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9801809787750244,0.6750957369804382,0.4736561179161072,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8062103390693665,0.3765448927879333,0.3612530529499054,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.632175087928772,0.1786215156316757,0.8281636834144592,284.8946533203125,284.95001220703125,298.55328369140625,294.8468322753906,297.4096069335937,296.996826171875,284.8952941894531,1.0,0.5645860433578491,0.3702100813388824,0.3702100813388824,1.0,1.0,-2.830262899398804,0.7476691603660583,2.0825936794281006,0.1089399084448814,0.8093679547309875,0.8093679547309875,0.0,180.13619995117188,150.0,51623.3828125,0.0,2160.40625,1.0,279.65924072265625,283.314208984375,297.8583068847656,301.2689819335937,293.1499938964844,293.1499938964844,279.95001220703125,40489.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283296227455139,1.0,0.0,0.0,3.375616788864136,3.375639200210572,7.603255767207884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.58203125,0.0,1279.85791015625,1895.4371337890625,0.0,2732.901611328125,0.8487479090690613,1.0,0.0,3.0,1.0,0.0
18037080,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7332414984703064,0.2809180915355682,0.257527619600296,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8563368916511536,0.456644207239151,0.4367125630378723,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9801809787750244,0.6750957369804382,0.4736561179161072,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8062103390693665,0.3765448927879333,0.3612530529499054,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.632175087928772,0.1786215156316757,0.8281636834144592,284.8946533203125,284.95001220703125,298.55328369140625,294.8468322753906,297.4096069335937,296.996826171875,284.8952941894531,1.0,0.5645860433578491,0.3702100813388824,0.3702100813388824,1.0,1.0,-2.830262899398804,0.7476691603660583,2.0825936794281006,0.1089399084448814,0.8093679547309875,0.8093679547309875,0.0,180.13619995117188,150.0,51623.3828125,0.0,2160.40625,1.0,279.65924072265625,283.314208984375,297.8583068847656,301.2689819335937,293.1499938964844,293.1499938964844,279.95001220703125,40489.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283296227455139,1.0,0.0,0.0,3.375616788864136,3.375639200210572,7.603255767207884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.58203125,0.0,1279.85791015625,1895.4371337890625,0.0,2732.901611328125,0.8487479090690613,1.0,0.0,3.0,1.0,0.0
18037140,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.7399885058403015,0.278899610042572,0.2551982700824737,296.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.865014374256134,0.4534923732280731,0.4332031905651092,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.9895904064178468,0.6724863648414612,0.4713826179504394,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.8144485950469971,0.374154269695282,0.358476459980011,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.6373153924942017,0.1767433881759643,0.8175191879272461,284.977783203125,284.95001220703125,298.5373229980469,294.7862548828125,297.4060974121094,296.9974060058594,284.9765014648437,1.0,0.5549331903457642,0.3711410760879516,0.3711410760879516,1.0,1.0,-2.8043770790100098,0.7414359450340271,2.062941074371338,0.1080306395888328,0.8768163323402405,0.8768163323402405,0.0,169.6476287841797,138.0,50498.6328125,0.0,2067.0986328125,1.0,279.9400939941406,283.4197082519531,297.7524719238281,301.0228576660156,293.1499938964844,293.1499938964844,280.25,34385.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176700472831726,1.0,0.0,0.0,3.4689204692840576,3.468942403793335,8.029379046092799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.63720703125,0.0,1329.4063720703125,1895.4371337890625,0.0,2633.997314453125,0.8634135723114014,1.0,0.0,3.0,1.0,0.0
18037200,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.7399885058403015,0.278899610042572,0.2551982700824737,296.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.865014374256134,0.4534923732280731,0.4332031905651092,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.9895904064178468,0.6724863648414612,0.4713826179504394,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.8144485950469971,0.374154269695282,0.358476459980011,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.6373153924942017,0.1767433881759643,0.8175191879272461,284.977783203125,284.95001220703125,298.5373229980469,294.7862548828125,297.4060974121094,296.9974060058594,284.9765014648437,1.0,0.5549331903457642,0.3711410760879516,0.3711410760879516,1.0,1.0,-2.8043770790100098,0.7414359450340271,2.062941074371338,0.1080306395888328,0.8768163323402405,0.8768163323402405,0.0,169.6476287841797,138.0,50498.6328125,0.0,2067.0986328125,1.0,279.9400939941406,283.4197082519531,297.7524719238281,301.0228576660156,293.1499938964844,293.1499938964844,280.25,34385.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176700472831726,1.0,0.0,0.0,3.4689204692840576,3.468942403793335,8.029379046092799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.63720703125,0.0,1329.4063720703125,1895.4371337890625,0.0,2633.997314453125,0.8634135723114014,1.0,0.0,3.0,1.0,0.0
18037260,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.7488038539886475,0.2770812213420868,0.2531659305095672,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8761659860610962,0.4505414962768554,0.4300069510936737,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9990000128746032,0.6700932383537292,0.4686540365219116,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8243904709815979,0.3719633221626282,0.3559876978397369,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.644231379032135,0.175045296549797,0.807852566242218,285.03131103515625,284.95001220703125,298.52197265625,294.7236633300781,297.4041748046875,296.99969482421875,285.0271911621094,1.0,0.5449349284172058,0.3721566498279571,0.3721566498279571,1.0,1.0,-2.7802281379699707,0.7358700037002563,2.044358015060425,0.1087111309170723,0.9697990417480468,0.9697990417480468,0.0,158.4976806640625,126.0,49649.3671875,0.0,1974.98193359375,1.0,280.24078369140625,283.4938659667969,297.69873046875,300.9013061523437,293.1499938964844,293.1499938964844,279.95001220703125,31420.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098698258399963,1.0,0.0,0.0,3.653290271759033,3.653313398361206,8.905568620320992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.96875,0.0,1502.537109375,1895.4371337890625,0.0,2561.994873046875,0.902550995349884,1.0,0.0,3.0,1.0,0.0
18037320,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.7488038539886475,0.2770812213420868,0.2531659305095672,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8761659860610962,0.4505414962768554,0.4300069510936737,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9990000128746032,0.6700932383537292,0.4686540365219116,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8243904709815979,0.3719633221626282,0.3559876978397369,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.644231379032135,0.175045296549797,0.807852566242218,285.03131103515625,284.95001220703125,298.52197265625,294.7236633300781,297.4041748046875,296.99969482421875,285.0271911621094,1.0,0.5449349284172058,0.3721566498279571,0.3721566498279571,1.0,1.0,-2.7802281379699707,0.7358700037002563,2.044358015060425,0.1087111309170723,0.9697990417480468,0.9697990417480468,0.0,158.4976806640625,126.0,49649.3671875,0.0,1974.98193359375,1.0,280.24078369140625,283.4938659667969,297.69873046875,300.9013061523437,293.1499938964844,293.1499938964844,279.95001220703125,31420.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098698258399963,1.0,0.0,0.0,3.653290271759033,3.653313398361206,8.905568620320992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.96875,0.0,1502.537109375,1895.4371337890625,0.0,2561.994873046875,0.902550995349884,1.0,0.0,3.0,1.0,0.0
