time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037380,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.7550622224807739,0.274067759513855,0.2504762709140777,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.8843579888343811,0.4463277161121368,0.4260768890380859,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.9990000128746032,0.6676498055458069,0.4527907371520996,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.8315396904945374,0.3686772882938385,0.3528897762298584,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.6491231322288513,0.1727815419435501,0.797065794467926,284.8639221191406,284.95001220703125,298.5071105957031,294.6594543457031,297.39727783203125,296.9962158203125,284.86651611328125,1.0,0.533557116985321,0.373172253370285,0.373172253370285,1.0,1.0,-2.73653507232666,0.7236514091491699,2.0128836631774902,0.107461467385292,0.826353132724762,0.826353132724762,0.0,149.35919189453125,114.0,49437.1015625,0.0,1863.5914306640625,1.0,279.9576110839844,283.3336181640625,297.6894226074219,300.9720153808594,293.1499938964844,293.1499938964844,280.25,40562.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207210898399353,1.0,0.0,0.0,3.4958856105804443,3.4959089756011963,8.15469491044496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.00341796875,0.0,1401.0653076171875,1895.4371337890625,0.0,2662.251220703125,0.8744726181030273,1.0,0.0,3.0,1.0,0.0
18037440,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.7550622224807739,0.274067759513855,0.2504762709140777,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.8843579888343811,0.4463277161121368,0.4260768890380859,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.9990000128746032,0.6676498055458069,0.4527907371520996,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.8315396904945374,0.3686772882938385,0.3528897762298584,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.6491231322288513,0.1727815419435501,0.797065794467926,284.8639221191406,284.95001220703125,298.5071105957031,294.6594543457031,297.39727783203125,296.9962158203125,284.86651611328125,1.0,0.533557116985321,0.373172253370285,0.373172253370285,1.0,1.0,-2.73653507232666,0.7236514091491699,2.0128836631774902,0.107461467385292,0.826353132724762,0.826353132724762,0.0,149.35919189453125,114.0,49437.1015625,0.0,1863.5914306640625,1.0,279.9576110839844,283.3336181640625,297.6894226074219,300.9720153808594,293.1499938964844,293.1499938964844,280.25,40562.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207210898399353,1.0,0.0,0.0,3.4958856105804443,3.4959089756011963,8.15469491044496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.00341796875,0.0,1401.0653076171875,1895.4371337890625,0.0,2662.251220703125,0.8744726181030273,1.0,0.0,3.0,1.0,0.0
18037500,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7586197853088379,0.2728759050369262,0.2490526288747787,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8889868855476379,0.4445338249206543,0.4240151047706604,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.9990000128746032,0.6681029200553894,0.4437783062458038,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8355398178100586,0.3672751188278198,0.3512312769889831,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.6518897414207458,0.1717481911182403,0.7912652492523193,284.9810485839844,284.95001220703125,298.4997863769531,294.6268615722656,297.39453125,296.9955139160156,284.9833068847656,1.0,0.5274153351783752,0.373680055141449,0.373680055141449,1.0,1.0,-2.712541103363037,0.7168084979057312,1.995732545852661,0.1061623245477676,0.8949829339981079,0.8949829339981079,0.0,144.55078125,114.0,48278.80859375,0.0,1804.7537841796875,1.0,280.197509765625,283.4695129394531,297.58856201171875,300.6961364746094,293.1499938964844,293.1499938964844,280.25,35419.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132457137107849,1.0,0.0,0.0,3.5194313526153564,3.51945424079895,8.264913731181878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.0009765625,0.0,1388.510498046875,1895.4371337890625,0.0,2593.11474609375,0.8777302503585815,1.0,0.0,3.0,1.0,0.0
18037560,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.7632279396057129,0.2718513607978821,0.2479430139064788,296.87945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8947267532348633,0.4429097175598144,0.4222880601882934,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.9990000128746032,0.6695435047149658,0.433759331703186,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.8405122756958008,0.3660214245319366,0.3498532772064209,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.6554793119430542,0.1708153784275055,0.7861484885215759,284.9613647460937,284.95001220703125,298.4925537109375,294.593994140625,297.3929443359375,296.9960021972656,284.9586486816406,1.0,0.5211086869239807,0.3743430078029632,0.3743430078029632,1.0,1.0,-2.689286470413208,0.7105758786201477,1.978710651397705,0.1049004346132278,0.8899496793746948,0.8899496793746948,0.0,139.40870666503906,102.0,47907.55859375,0.0,1746.4017333984375,1.0,280.2415466308594,283.455078125,297.5577392578125,300.6785888671875,293.1499938964844,293.1499938964844,280.54998779296875,34810.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094119429588318,1.0,0.0,0.0,3.564862012863159,3.564884901046753,8.479665893901256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.1669921875,0.0,1431.799072265625,1895.4371337890625,0.0,2557.779296875,0.8849606513977051,1.0,0.0,3.0,1.0,0.0
18037620,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.774254560470581,0.2699843943119049,0.2458947747945785,296.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9083495736122132,0.4399065375328064,0.4190536141395569,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9990000128746032,0.674820601940155,0.4121531546115875,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8523223996162415,0.363694965839386,0.3472678661346435,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.6642363667488098,0.1690735816955566,0.7765178680419922,285.0191650390625,284.95001220703125,298.4781799316406,294.5276794433594,297.3975830078125,297.007568359375,285.0138854980469,1.0,0.5080381631851196,0.3756688833236694,0.3756688833236694,1.0,1.0,-2.642294406890869,0.6979652643203735,1.9443292617797847,0.1015172526240348,0.9754751920700072,0.9754751920700072,0.0,128.7537841796875,105.0,46498.13671875,0.0,1630.068603515625,1.0,280.5424194335937,283.5386657714844,297.4877319335937,300.5065002441406,293.1499938964844,293.1499938964844,280.25,32099.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984916567802429,1.0,0.0,0.0,3.716005563735962,3.716029644012451,9.213953262587892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.56982421875,0.0,1578.1419677734375,1895.4371337890625,0.0,2457.642578125,0.9170085787773132,1.0,0.0,3.0,1.0,0.0
18037680,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.774254560470581,0.2699843943119049,0.2458947747945785,296.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9083495736122132,0.4399065375328064,0.4190536141395569,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9990000128746032,0.674820601940155,0.4121531546115875,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8523223996162415,0.363694965839386,0.3472678661346435,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.6642363667488098,0.1690735816955566,0.7765178680419922,285.0191650390625,284.95001220703125,298.4781799316406,294.5276794433594,297.3975830078125,297.007568359375,285.0138854980469,1.0,0.5080381631851196,0.3756688833236694,0.3756688833236694,1.0,1.0,-2.642294406890869,0.6979652643203735,1.9443292617797847,0.1015172526240348,0.9754751920700072,0.9754751920700072,0.0,128.7537841796875,105.0,46498.13671875,0.0,1630.068603515625,1.0,280.5424194335937,283.5386657714844,297.4877319335937,300.5065002441406,293.1499938964844,293.1499938964844,280.25,32099.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984916567802429,1.0,0.0,0.0,3.716005563735962,3.716029644012451,9.213953262587892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.56982421875,0.0,1578.1419677734375,1895.4371337890625,0.0,2457.642578125,0.9170085787773132,1.0,0.0,3.0,1.0,0.0
18037740,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.7792213559150696,0.2670921385288238,0.243387296795845,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.9152169227600098,0.4358266294002533,0.41533163189888,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.9990000128746032,0.6789739727973938,0.4003387689590454,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8580167889595032,0.3604370951652527,0.3442749083042145,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.6679528951644897,0.1668806821107864,0.766454815864563,284.8568115234375,284.95001220703125,298.4638366699219,294.4608764648437,297.4038391113281,297.0210266113281,284.860595703125,1.0,0.4995931982994079,0.3769947588443756,0.3769947588443756,1.0,1.0,-2.6049118041992188,0.688492476940155,1.916419267654419,0.0996202155947685,0.827597975730896,0.827597975730896,0.0,122.73158264160156,108.0,46271.80859375,0.0,1551.0831298828125,1.0,280.2572631835937,283.3856811523437,297.4805603027344,300.5623779296875,293.1499938964844,293.1499938964844,280.54998779296875,41267.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072628974914551,1.0,0.0,0.0,3.52945327758789,3.529477119445801,8.312050567838014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.2197265625,0.0,1441.2584228515625,1895.4371337890625,0.0,2538.01025390625,0.8825157284736633,1.0,0.0,3.0,1.0,0.0
18037800,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.7792213559150696,0.2670921385288238,0.243387296795845,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.9152169227600098,0.4358266294002533,0.41533163189888,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.9990000128746032,0.6789739727973938,0.4003387689590454,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8580167889595032,0.3604370951652527,0.3442749083042145,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.6679528951644897,0.1668806821107864,0.766454815864563,284.8568115234375,284.95001220703125,298.4638366699219,294.4608764648437,297.4038391113281,297.0210266113281,284.860595703125,1.0,0.4995931982994079,0.3769947588443756,0.3769947588443756,1.0,1.0,-2.6049118041992188,0.688492476940155,1.916419267654419,0.0996202155947685,0.827597975730896,0.827597975730896,0.0,122.73158264160156,108.0,46271.80859375,0.0,1551.0831298828125,1.0,280.2572631835937,283.3856811523437,297.4805603027344,300.5623779296875,293.1499938964844,293.1499938964844,280.54998779296875,41267.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072628974914551,1.0,0.0,0.0,3.52945327758789,3.529477119445801,8.312050567838014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.2197265625,0.0,1441.2584228515625,1895.4371337890625,0.0,2538.01025390625,0.8825157284736633,1.0,0.0,3.0,1.0,0.0
18037860,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.7806346416473389,0.2650394439697265,0.2412301301956176,296.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.9173433184623718,0.4326122105121612,0.4119608402252197,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.9990000128746032,0.6821909546852112,0.3946864008903503,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.8597997426986694,0.3578858971595764,0.3415645658969879,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.6683908104896545,0.1649961471557617,0.7570520043373108,284.9779052734375,284.95001220703125,298.44940185546875,294.3939819335937,297.4136047363281,297.0383605957031,284.9764099121094,1.0,0.4940156936645508,0.3785825073719024,0.3785825073719024,1.0,1.0,-2.576912879943848,0.6827039122581482,1.894209027290344,0.0999732837080955,0.9108844995498656,0.9108844995498656,0.0,119.57545471191406,111.0,45057.05078125,0.0,1499.19287109375,1.0,280.5413513183594,283.5220947265625,297.3531188964844,300.2881164550781,293.1499938964844,293.1499938964844,280.25,34349.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947107553482056,1.0,0.0,0.0,3.6134657859802246,3.613489151000977,8.712468115845695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.6337890625,0.0,1480.6781005859375,1895.4371337890625,0.0,2423.1689453125,0.8957899808883667,1.0,0.0,3.0,1.0,0.0
18037920,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.7806346416473389,0.2650394439697265,0.2412301301956176,296.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.9173433184623718,0.4326122105121612,0.4119608402252197,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.9990000128746032,0.6821909546852112,0.3946864008903503,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.8597997426986694,0.3578858971595764,0.3415645658969879,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.6683908104896545,0.1649961471557617,0.7570520043373108,284.9779052734375,284.95001220703125,298.44940185546875,294.3939819335937,297.4136047363281,297.0383605957031,284.9764099121094,1.0,0.4940156936645508,0.3785825073719024,0.3785825073719024,1.0,1.0,-2.576912879943848,0.6827039122581482,1.894209027290344,0.0999732837080955,0.9108844995498656,0.9108844995498656,0.0,119.57545471191406,111.0,45057.05078125,0.0,1499.19287109375,1.0,280.5413513183594,283.5220947265625,297.3531188964844,300.2881164550781,293.1499938964844,293.1499938964844,280.25,34349.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947107553482056,1.0,0.0,0.0,3.6134657859802246,3.613489151000977,8.712468115845695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.6337890625,0.0,1480.6781005859375,1895.4371337890625,0.0,2423.1689453125,0.8957899808883667,1.0,0.0,3.0,1.0,0.0
18037980,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7788229584693909,0.262336403131485,0.2389772683382034,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9152781963348388,0.4287140071392059,0.408490926027298,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9990000128746032,0.6826595664024353,0.3936757445335388,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8582234978675842,0.3547698855400085,0.3387936651706695,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.666130006313324,0.1628476083278656,0.7478128671646118,284.88330078125,284.95001220703125,298.4346618652344,294.3273620605469,297.41082763671875,297.03857421875,284.8866882324219,1.0,0.490465372800827,0.3801702558994293,0.3801702558994293,1.0,1.0,-2.554391384124756,0.6786925196647644,1.875698804855347,0.1015972048044204,0.8061589002609253,0.8061589002609253,0.0,118.4553680419922,114.0,44915.421875,0.0,1464.34619140625,1.0,280.2584533691406,283.4295349121094,297.3402099609375,300.3306884765625,293.1499938964844,293.1499938964844,280.54998779296875,41512.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016798496246338,1.0,0.0,0.0,3.382008075714112,3.382030487060547,7.632073675267748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.62939453125,0.0,1293.17236328125,1895.4371337890625,0.0,2486.793701171875,0.8510525226593018,1.0,0.0,3.0,1.0,0.0
18038040,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7788229584693909,0.262336403131485,0.2389772683382034,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9152781963348388,0.4287140071392059,0.408490926027298,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9990000128746032,0.6826595664024353,0.3936757445335388,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8582234978675842,0.3547698855400085,0.3387936651706695,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.666130006313324,0.1628476083278656,0.7478128671646118,284.88330078125,284.95001220703125,298.4346618652344,294.3273620605469,297.41082763671875,297.03857421875,284.8866882324219,1.0,0.490465372800827,0.3801702558994293,0.3801702558994293,1.0,1.0,-2.554391384124756,0.6786925196647644,1.875698804855347,0.1015972048044204,0.8061589002609253,0.8061589002609253,0.0,118.4553680419922,114.0,44915.421875,0.0,1464.34619140625,1.0,280.2584533691406,283.4295349121094,297.3402099609375,300.3306884765625,293.1499938964844,293.1499938964844,280.54998779296875,41512.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016798496246338,1.0,0.0,0.0,3.382008075714112,3.382030487060547,7.632073675267748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.62939453125,0.0,1293.17236328125,1895.4371337890625,0.0,2486.793701171875,0.8510525226593018,1.0,0.0,3.0,1.0,0.0
18038100,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7771545052528381,0.2612766027450561,0.2378711998462677,296.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9132378697395324,0.4270724356174469,0.4067703783512115,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9990000128746032,0.6827130913734436,0.3943326771259308,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8566107749938965,0.35346120595932,0.3374162912368774,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.664294958114624,0.1618690490722656,0.7431326508522034,285.0026550292969,284.95001220703125,298.4271240234375,294.2943115234375,297.4100952148437,297.0395202636719,285.0065612792969,1.0,0.4892166554927826,0.3809641301631927,0.3809641301631927,1.0,1.0,-2.5445029735565186,0.6771137118339539,1.8673893213272093,0.1028505712747573,0.8825187683105469,0.8825187683105469,0.0,118.40609741210938,114.0,44073.12890625,0.0,1451.134521484375,1.0,280.494873046875,283.5624389648437,297.2445068359375,300.0799865722656,293.1499938964844,293.1499938964844,280.54998779296875,35088.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933499217033386,1.0,0.0,0.0,3.425405740737915,3.4254274368286133,7.829198693798389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.31201171875,0.0,1290.9549560546875,1895.4371337890625,0.0,2410.787353515625,0.8569222688674927,1.0,0.0,3.0,1.0,0.0
18038160,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7756229043006897,0.2603035271167755,0.2370134145021438,296.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9112776517868042,0.4255397915840149,0.4053373038768768,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9990000128746032,0.6826154589653015,0.3952011466026306,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8550534844398499,0.3522466421127319,0.3362797796726227,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.6625213623046875,0.1609516888856887,0.7390316724777222,284.9903259277344,284.95001220703125,298.41949462890625,294.261474609375,297.409423828125,297.0407409667969,284.98809814453125,1.0,0.488299548625946,0.3816238045692444,0.3816238045692444,1.0,1.0,-2.536499500274658,0.6758913993835449,1.8606081008911133,0.103832870721817,0.8911545276641846,0.8911545276641846,0.0,118.49394989013672,117.0,44006.49609375,0.0,1441.056396484375,1.0,280.5404663085937,283.5482482910156,297.22149658203125,300.08514404296875,293.1499938964844,293.1499938964844,280.8500061035156,33724.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894939184188843,1.0,0.0,0.0,3.498576402664185,3.498598575592041,8.167253895408066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.5634765625,0.0,1354.8182373046875,1895.4371337890625,0.0,2375.784423828125,0.8695501089096069,1.0,0.0,3.0,1.0,0.0
18038220,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.7716383337974548,0.2584036290645599,0.2353458553552627,296.8822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.9062746167182922,0.422559916973114,0.4025619924068451,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9990000128746032,0.6818236112594604,0.398445188999176,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.850984513759613,0.3498910069465637,0.334090918302536,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.65826016664505,0.159172385931015,0.7312092781066895,285.0680236816406,284.95001220703125,298.4037780761719,294.1966552734375,297.406005859375,297.04034423828125,285.06378173828125,1.0,0.4872079193592071,0.3829432129859924,0.3829432129859924,1.0,1.0,-2.5230274200439453,0.6743451952934265,1.848682165145874,0.1047998666763305,1.0,1.0,0.0,119.28848266601562,120.0,43264.32421875,0.0,1426.9915771484375,1.0,280.8420715332031,283.6410827636719,297.16522216796875,299.9674377441406,293.1499938964844,293.1499938964844,280.54998779296875,30826.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802456021308899,1.0,0.0,0.0,3.7006025314331055,3.700626134872437,9.137726806329738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.82958984375,0.0,1550.9515380859375,1895.4371337890625,0.0,2292.345703125,0.9126369953155518,1.0,0.0,3.0,1.0,0.0
18038280,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.7716383337974548,0.2584036290645599,0.2353458553552627,296.8822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.9062746167182922,0.422559916973114,0.4025619924068451,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9990000128746032,0.6818236112594604,0.398445188999176,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.850984513759613,0.3498910069465637,0.334090918302536,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.65826016664505,0.159172385931015,0.7312092781066895,285.0680236816406,284.95001220703125,298.4037780761719,294.1966552734375,297.406005859375,297.04034423828125,285.06378173828125,1.0,0.4872079193592071,0.3829432129859924,0.3829432129859924,1.0,1.0,-2.5230274200439453,0.6743451952934265,1.848682165145874,0.1047998666763305,1.0,1.0,0.0,119.28848266601562,120.0,43264.32421875,0.0,1426.9915771484375,1.0,280.8420715332031,283.6410827636719,297.16522216796875,299.9674377441406,293.1499938964844,293.1499938964844,280.54998779296875,30826.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802456021308899,1.0,0.0,0.0,3.7006025314331055,3.700626134872437,9.137726806329738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.82958984375,0.0,1550.9515380859375,1895.4371337890625,0.0,2292.345703125,0.9126369953155518,1.0,0.0,3.0,1.0,0.0
18038340,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.7652164101600647,0.2553366422653198,0.233004093170166,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.898832380771637,0.4183051586151123,0.3990296423435211,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.9990000128746032,0.6781110167503357,0.4044443964958191,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8446208834648132,0.3464546501636505,0.3312704265117645,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.6521567106246948,0.1568319648504257,0.7220169305801392,284.86669921875,284.95001220703125,298.3872985839844,294.13336181640625,297.387939453125,297.02032470703125,284.8682556152344,1.0,0.486716091632843,0.3842626214027405,0.3842626214027405,1.0,1.0,-2.508747100830078,0.6725459694862366,1.8362011909484863,0.1048620641231536,0.8619914650917053,0.8619914650917053,0.0,121.12246704101562,123.0,43824.91796875,0.0,1416.4530029296875,1.0,280.5577697753906,283.4380187988281,297.1781311035156,300.09637451171875,293.1499938964844,293.1499938964844,280.8500061035156,38713.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943375110626221,1.0,0.0,0.0,3.633644104003906,3.633668422698975,8.810043823359592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.64453125,0.0,1535.2611083984375,1895.4371337890625,0.0,2419.771728515625,0.9028790593147278,1.0,0.0,3.0,1.0,0.0
18038400,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.7652164101600647,0.2553366422653198,0.233004093170166,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.898832380771637,0.4183051586151123,0.3990296423435211,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.9990000128746032,0.6781110167503357,0.4044443964958191,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8446208834648132,0.3464546501636505,0.3312704265117645,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.6521567106246948,0.1568319648504257,0.7220169305801392,284.86669921875,284.95001220703125,298.3872985839844,294.13336181640625,297.387939453125,297.02032470703125,284.8682556152344,1.0,0.486716091632843,0.3842626214027405,0.3842626214027405,1.0,1.0,-2.508747100830078,0.6725459694862366,1.8362011909484863,0.1048620641231536,0.8619914650917053,0.8619914650917053,0.0,121.12246704101562,123.0,43824.91796875,0.0,1416.4530029296875,1.0,280.5577697753906,283.4380187988281,297.1781311035156,300.09637451171875,293.1499938964844,293.1499938964844,280.8500061035156,38713.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943375110626221,1.0,0.0,0.0,3.633644104003906,3.633668422698975,8.810043823359592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.64453125,0.0,1535.2611083984375,1895.4371337890625,0.0,2419.771728515625,0.9028790593147278,1.0,0.0,3.0,1.0,0.0
18038460,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7585352659225464,0.252947598695755,0.2307148575782776,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8909636735916138,0.4147067666053772,0.395481675863266,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9990000128746032,0.674189031124115,0.4112425446510315,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8378821015357971,0.3435344994068146,0.3284034430980682,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.6456586718559265,0.1546432077884674,0.7122300863265991,285.000244140625,284.95001220703125,298.3699951171875,294.0719909667969,297.37451171875,297.0069885253906,284.9976806640625,1.0,0.4865399003028869,0.385457694530487,0.385457694530487,1.0,1.0,-2.4946935176849365,0.6705042719841003,1.824189186096192,0.1048386171460151,0.962385356426239,0.962385356426239,0.0,123.3329086303711,126.0,42820.078125,0.0,1407.8953857421875,1.0,280.843017578125,283.5853576660156,297.0456848144531,299.8385314941406,293.1499938964844,293.1499938964844,280.54998779296875,33263.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848800420761108,1.0,0.0,0.0,3.734919548034668,3.734943866729736,9.307987056672572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.96142578125,0.0,1608.7593994140625,1895.4371337890625,0.0,2334.06396484375,0.9222152829170228,1.0,0.0,3.0,1.0,0.0
18038520,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7585352659225464,0.252947598695755,0.2307148575782776,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8909636735916138,0.4147067666053772,0.395481675863266,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9990000128746032,0.674189031124115,0.4112425446510315,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8378821015357971,0.3435344994068146,0.3284034430980682,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.6456586718559265,0.1546432077884674,0.7122300863265991,285.000244140625,284.95001220703125,298.3699951171875,294.0719909667969,297.37451171875,297.0069885253906,284.9976806640625,1.0,0.4865399003028869,0.385457694530487,0.385457694530487,1.0,1.0,-2.4946935176849365,0.6705042719841003,1.824189186096192,0.1048386171460151,0.962385356426239,0.962385356426239,0.0,123.3329086303711,126.0,42820.078125,0.0,1407.8953857421875,1.0,280.843017578125,283.5853576660156,297.0456848144531,299.8385314941406,293.1499938964844,293.1499938964844,280.54998779296875,33263.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848800420761108,1.0,0.0,0.0,3.734919548034668,3.734943866729736,9.307987056672572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.96142578125,0.0,1608.7593994140625,1895.4371337890625,0.0,2334.06396484375,0.9222152829170228,1.0,0.0,3.0,1.0,0.0
18038580,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.7516335844993591,0.2499179244041443,0.2283329516649246,296.8648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.8827415704727173,0.4104036092758178,0.3918115794658661,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.9990000128746032,0.6682181358337402,0.4186140298843384,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8308892846107483,0.340021550655365,0.3254337310791015,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.6390669345855713,0.1521847397089004,0.7022963166236877,284.86346435546875,284.95001220703125,298.35162353515625,294.012939453125,297.3581848144531,296.990234375,284.8679504394531,1.0,0.4866219758987427,0.3866527676582336,0.3866527676582336,1.0,1.0,-2.4807796478271484,0.6683570146560669,1.812422633171081,0.1063389033079147,0.8311083316802979,0.8311083316802979,0.0,125.9010009765625,129.0,43019.87109375,0.0,1401.08544921875,1.0,280.5571594238281,283.4520568847656,297.04071044921875,299.9097900390625,293.1499938964844,293.1499938964844,280.8500061035156,41314.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949736714363098,1.0,0.0,0.0,3.545264482498169,3.545288324356079,8.386689387407387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.59228515625,0.0,1458.356689453125,1895.4371337890625,0.0,2425.5625,0.8861742615699768,1.0,0.0,3.0,1.0,0.0
18038640,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.7516335844993591,0.2499179244041443,0.2283329516649246,296.8648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.8827415704727173,0.4104036092758178,0.3918115794658661,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.9990000128746032,0.6682181358337402,0.4186140298843384,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8308892846107483,0.340021550655365,0.3254337310791015,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.6390669345855713,0.1521847397089004,0.7022963166236877,284.86346435546875,284.95001220703125,298.35162353515625,294.012939453125,297.3581848144531,296.990234375,284.8679504394531,1.0,0.4866219758987427,0.3866527676582336,0.3866527676582336,1.0,1.0,-2.4807796478271484,0.6683570146560669,1.812422633171081,0.1063389033079147,0.8311083316802979,0.8311083316802979,0.0,125.9010009765625,129.0,43019.87109375,0.0,1401.08544921875,1.0,280.5571594238281,283.4520568847656,297.04071044921875,299.9097900390625,293.1499938964844,293.1499938964844,280.8500061035156,41314.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949736714363098,1.0,0.0,0.0,3.545264482498169,3.545288324356079,8.386689387407387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.59228515625,0.0,1458.356689453125,1895.4371337890625,0.0,2425.5625,0.8861742615699768,1.0,0.0,3.0,1.0,0.0
18038700,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7481566667556763,0.2486978769302368,0.227105513215065,296.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8785623908042908,0.4085474014282226,0.3899168074131012,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9990000128746032,0.665228009223938,0.4224366843700409,296.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8273237943649292,0.3385038673877716,0.3238907754421234,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.6357325315475464,0.1510530412197113,0.6971217393875122,285.00164794921875,284.95001220703125,298.3420104980469,293.9844055175781,297.353271484375,296.98638916015625,285.00738525390625,1.0,0.4866942167282104,0.3872502744197845,0.3872502744197845,1.0,1.0,-2.473548650741577,0.6671644449234009,1.8063842058181765,0.1072066873311996,0.9164260625839232,0.9164260625839232,0.0,127.26102447509766,129.0,42149.4140625,0.0,1397.6727294921875,1.0,280.798828125,283.6048889160156,296.9409484863281,299.6553649902344,293.1499938964844,293.1499938964844,280.8500061035156,35208.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868353724479675,1.0,0.0,0.0,3.5781545639038086,3.578177690505981,8.543021294826758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.35986328125,0.0,1448.888671875,1895.4371337890625,0.0,2351.722900390625,0.8909904360771179,1.0,0.0,3.0,1.0,0.0
18038760,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7453102469444275,0.2476495504379272,0.2261829674243927,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8750128149986267,0.4068737626075744,0.3883590698242187,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9990000128746032,0.6622834801673889,0.425803929567337,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8242861032485962,0.3371461629867553,0.3226310014724731,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6328538656234741,0.1500211209058761,0.6926195025444031,285.00079345703125,284.95001220703125,298.33209228515625,293.95660400390625,297.3504943847656,296.985595703125,284.9986572265625,1.0,0.4868506491184234,0.3878712654113769,0.3878712654113769,1.0,1.0,-2.467690944671631,0.6664876341819763,1.801203370094299,0.10835612565279,0.9346826076507568,0.9346826076507568,0.0,128.49317932128906,117.0,42124.26953125,0.0,1395.462890625,1.0,280.842041015625,283.5985412597656,296.9186706542969,299.6628112792969,293.1499938964844,293.1499938964844,280.54998779296875,33524.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829533219337463,1.0,0.0,0.0,3.654623508453369,3.6546471118927,8.912069802136102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.7802734375,0.0,1519.7750244140625,1895.4371337890625,0.0,2316.69677734375,0.9044575095176696,1.0,0.0,3.0,1.0,0.0
18038820,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.7438727617263794,0.2446563988924026,0.2236948758363723,296.8588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8735509514808655,0.4025808572769165,0.3845364153385162,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9990000128746032,0.6554104089736938,0.4237042665481567,296.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8230445981025696,0.3336066305637359,0.3194895982742309,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.6307589411735535,0.1475510597229004,0.6819491982460022,284.8710327148437,284.95001220703125,298.3112487792969,293.9034423828125,297.3424377441406,296.9818420410156,284.87506103515625,1.0,0.481905072927475,0.3891132473945617,0.3891132473945617,1.0,1.0,-2.441014051437378,0.659882664680481,1.7811312675476074,0.1088332384824752,0.8112974166870117,0.8112974166870117,0.0,126.81053924560548,105.0,42045.8671875,0.0,1355.1153564453125,1.0,280.557861328125,283.474609375,296.9242858886719,299.7352905273437,293.1499938964844,293.1499938964844,280.8500061035156,41794.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791831910610199,1.0,0.0,0.0,3.4398765563964844,3.439899682998657,7.895488920439675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.1484375,0.0,1352.58056640625,1895.4371337890625,0.0,2396.99365234375,0.8635756969451904,1.0,0.0,3.0,1.0,0.0
18038880,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.7438727617263794,0.2446563988924026,0.2236948758363723,296.8588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8735509514808655,0.4025808572769165,0.3845364153385162,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9990000128746032,0.6554104089736938,0.4237042665481567,296.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8230445981025696,0.3336066305637359,0.3194895982742309,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.6307589411735535,0.1475510597229004,0.6819491982460022,284.8710327148437,284.95001220703125,298.3112487792969,293.9034423828125,297.3424377441406,296.9818420410156,284.87506103515625,1.0,0.481905072927475,0.3891132473945617,0.3891132473945617,1.0,1.0,-2.441014051437378,0.659882664680481,1.7811312675476074,0.1088332384824752,0.8112974166870117,0.8112974166870117,0.0,126.81053924560548,105.0,42045.8671875,0.0,1355.1153564453125,1.0,280.557861328125,283.474609375,296.9242858886719,299.7352905273437,293.1499938964844,293.1499938964844,280.8500061035156,41794.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791831910610199,1.0,0.0,0.0,3.4398765563964844,3.439899682998657,7.895488920439675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.1484375,0.0,1352.58056640625,1895.4371337890625,0.0,2396.99365234375,0.8635756969451904,1.0,0.0,3.0,1.0,0.0
18038940,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7467303276062012,0.2423657327890396,0.2212887406349182,296.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.8774778246879578,0.3990402817726135,0.3808286488056183,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.9990000128746032,0.6520165801048279,0.414094477891922,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8263984322547913,0.3306378424167633,0.3163526952266693,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6320249438285828,0.1453242897987365,0.6707633137702942,284.9815673828125,284.95001220703125,298.2889404296875,293.8538513183594,297.3356018066406,296.9808349609375,284.9790954589844,1.0,0.4736163020133972,0.3903551995754242,0.3903551995754242,1.0,1.0,-2.404920816421509,0.6499936580657959,1.7549270391464231,0.107236199080944,0.8934859037399292,0.8934859037399292,0.0,121.73362731933594,93.0,40831.41796875,0.0,1290.2618408203125,1.0,280.84063720703125,283.6007995605469,296.8060607910156,299.4769897460937,293.1499938964844,293.1499938964844,281.1499938964844,34201.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778488993644714,1.0,0.0,0.0,3.537144422531128,3.5371670722961426,8.34831666907121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.55419921875,0.0,1398.1573486328125,1895.4371337890625,0.0,2270.848388671875,0.8785048127174377,1.0,0.0,3.0,1.0,0.0
18039000,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7467303276062012,0.2423657327890396,0.2212887406349182,296.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.8774778246879578,0.3990402817726135,0.3808286488056183,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.9990000128746032,0.6520165801048279,0.414094477891922,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8263984322547913,0.3306378424167633,0.3163526952266693,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6320249438285828,0.1453242897987365,0.6707633137702942,284.9815673828125,284.95001220703125,298.2889404296875,293.8538513183594,297.3356018066406,296.9808349609375,284.9790954589844,1.0,0.4736163020133972,0.3903551995754242,0.3903551995754242,1.0,1.0,-2.404920816421509,0.6499936580657959,1.7549270391464231,0.107236199080944,0.8934859037399292,0.8934859037399292,0.0,121.73362731933594,93.0,40831.41796875,0.0,1290.2618408203125,1.0,280.84063720703125,283.6007995605469,296.8060607910156,299.4769897460937,293.1499938964844,293.1499938964844,281.1499938964844,34201.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778488993644714,1.0,0.0,0.0,3.537144422531128,3.5371670722961426,8.34831666907121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.55419921875,0.0,1398.1573486328125,1895.4371337890625,0.0,2270.848388671875,0.8785048127174377,1.0,0.0,3.0,1.0,0.0
18039060,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.7534584403038025,0.2403674870729446,0.2192266583442688,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8860535621643066,0.3957780301570892,0.3774829506874084,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.9990000128746032,0.6520010232925415,0.3989088833332062,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.8337363600730896,0.3279558420181274,0.3135412037372589,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.6364026069641113,0.1433391720056533,0.6604923009872437,285.05615234375,284.95001220703125,298.2649841308594,293.8081970214844,297.330322265625,296.9823608398437,285.0507202148437,1.0,0.4631004333496094,0.3919147849082947,0.3919147849082947,1.0,1.0,-2.3644676208496094,0.63923579454422,1.7252317667007446,0.1050370261073112,1.0,1.0,0.0,114.40860748291016,96.0,39687.328125,0.0,1213.0108642578125,1.0,281.1422424316406,283.6962280273437,296.7571716308594,299.3416748046875,293.1499938964844,293.1499938964844,280.8500061035156,31186.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644324898719788,1.0,0.0,0.0,3.721502542495728,3.7215263843536377,9.241232987733384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.59521484375,0.0,1577.4630126953125,1895.4371337890625,0.0,2151.561279296875,0.917760133743286,1.0,0.0,3.0,1.0,0.0
18039120,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.7534584403038025,0.2403674870729446,0.2192266583442688,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8860535621643066,0.3957780301570892,0.3774829506874084,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.9990000128746032,0.6520010232925415,0.3989088833332062,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.8337363600730896,0.3279558420181274,0.3135412037372589,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.6364026069641113,0.1433391720056533,0.6604923009872437,285.05615234375,284.95001220703125,298.2649841308594,293.8081970214844,297.330322265625,296.9823608398437,285.0507202148437,1.0,0.4631004333496094,0.3919147849082947,0.3919147849082947,1.0,1.0,-2.3644676208496094,0.63923579454422,1.7252317667007446,0.1050370261073112,1.0,1.0,0.0,114.40860748291016,96.0,39687.328125,0.0,1213.0108642578125,1.0,281.1422424316406,283.6962280273437,296.7571716308594,299.3416748046875,293.1499938964844,293.1499938964844,280.8500061035156,31186.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644324898719788,1.0,0.0,0.0,3.721502542495728,3.7215263843536377,9.241232987733384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.59521484375,0.0,1577.4630126953125,1895.4371337890625,0.0,2151.561279296875,0.917760133743286,1.0,0.0,3.0,1.0,0.0
18039180,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.7553876638412476,0.2373303771018982,0.2166906893253326,296.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8888241052627563,0.3913943469524383,0.3735755383968353,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.9990000128746032,0.6515116095542908,0.3911967575550079,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.8361175656318665,0.3243286907672882,0.3103004992008209,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.6371041536331177,0.1409721374511718,0.6499803066253662,284.8490295410156,284.95001220703125,298.2392883300781,293.7669677734375,297.322021484375,296.98004150390625,284.8516845703125,1.0,0.4562587738037109,0.3934743404388428,0.3934743404388428,1.0,1.0,-2.330932378768921,0.6308817267417908,1.7000505924224854,0.1033073514699935,0.8419689536094666,0.8419689536094666,0.0,110.36560821533205,99.0,39832.89453125,0.0,1158.809814453125,1.0,280.8577575683594,283.4988708496094,296.7944030761719,299.4644470214844,293.1499938964844,293.1499938964844,281.1499938964844,40326.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752327919006348,1.0,0.0,0.0,3.5993573665618896,3.599381685256958,8.644566378279706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.7705078125,0.0,1509.4761962890625,1895.4371337890625,0.0,2247.4453125,0.8966566920280457,1.0,0.0,3.0,1.0,0.0
