time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039240,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.7553876638412476,0.2373303771018982,0.2166906893253326,296.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8888241052627563,0.3913943469524383,0.3735755383968353,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.9990000128746032,0.6515116095542908,0.3911967575550079,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.8361175656318665,0.3243286907672882,0.3103004992008209,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.6371041536331177,0.1409721374511718,0.6499803066253662,284.8490295410156,284.95001220703125,298.2392883300781,293.7669677734375,297.322021484375,296.98004150390625,284.8516845703125,1.0,0.4562587738037109,0.3934743404388428,0.3934743404388428,1.0,1.0,-2.330932378768921,0.6308817267417908,1.7000505924224854,0.1033073514699935,0.8419689536094666,0.8419689536094666,0.0,110.36560821533205,99.0,39832.89453125,0.0,1158.809814453125,1.0,280.8577575683594,283.4988708496094,296.7944030761719,299.4644470214844,293.1499938964844,293.1499938964844,281.1499938964844,40326.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752327919006348,1.0,0.0,0.0,3.5993573665618896,3.599381685256958,8.644566378279706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.7705078125,0.0,1509.4761962890625,1895.4371337890625,0.0,2247.4453125,0.8966566920280457,1.0,0.0,3.0,1.0,0.0
18039300,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7548093795776367,0.2360399812459945,0.2153210788965225,296.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8883466720581055,0.3894477486610412,0.3715076148509979,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.9990000128746032,0.6511504650115967,0.389641672372818,296.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8356905579566956,0.3226905465126037,0.3085625767707824,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.6361806392669678,0.1398355364799499,0.6444371342658997,284.98681640625,284.95001220703125,298.2257080078125,293.74810791015625,297.3180847167969,296.97930908203125,284.9946594238281,1.0,0.4536961019039154,0.3942541182041168,0.3942541182041168,1.0,1.0,-2.3161838054656982,0.6273858547210693,1.6887980699539185,0.1027244701981544,0.9210358262062072,0.9210358262062072,0.0,109.31116485595705,99.0,38803.22265625,0.0,1138.2601318359375,1.0,281.1004638671875,283.6591491699219,296.6986999511719,299.2088317871094,293.1499938964844,293.1499938964844,281.1499938964844,35516.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662996053695679,1.0,0.0,0.0,3.6097412109375,3.609764814376831,8.694516964169452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.9853515625,0.0,1485.26318359375,1895.4371337890625,0.0,2168.0498046875,0.8983401656150818,1.0,0.0,3.0,1.0,0.0
18039360,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7543167471885681,0.2349824905395507,0.2142949253320694,296.85760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8878086805343628,0.387757271528244,0.369827538728714,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9990000128746032,0.6508538126945496,0.3885661661624908,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8352072834968567,0.3212637901306152,0.3071418404579162,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.635217547416687,0.1388058960437774,0.6395828127861023,284.9902038574219,284.95001220703125,298.2116394042969,293.7304992675781,297.315185546875,296.9798583984375,284.9875183105469,1.0,0.4516599476337433,0.3951697051525116,0.3951697051525116,1.0,1.0,-2.3040993213653564,0.6250759363174438,1.6790233850479126,0.1028110682964325,0.938370406627655,0.938370406627655,0.0,108.52760314941406,102.0,38687.66015625,0.0,1121.904541015625,1.0,281.1425476074219,283.65435791015625,296.6817626953125,299.215576171875,293.1499938964844,293.1499938964844,280.8500061035156,33737.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761059045791626,1.0,0.0,0.0,3.683867692947388,3.683891773223877,9.055268606061872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.8134765625,0.0,1554.09228515625,1895.4371337890625,0.0,2121.868408203125,0.9111137986183168,1.0,0.0,3.0,1.0,0.0
18039420,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.7510249018669128,0.2320640385150909,0.2118978947401046,296.8522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.8840293884277344,0.3835158944129944,0.3660869598388672,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.9990000128746032,0.6477920413017273,0.3894630074501037,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8319202661514282,0.3176785111427307,0.3039810359477997,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.631558358669281,0.1364113092422485,0.6293794512748718,284.8603515625,284.95001220703125,298.18194580078125,293.6991882324219,297.3064880371094,296.9775390625,284.86602783203125,1.0,0.4487093687057495,0.3970009088516235,0.3970009088516235,1.0,1.0,-2.2817506790161133,0.6210657954216003,1.6606848239898682,0.1034554690122604,0.8069901466369629,0.8069901466369629,0.0,108.19328308105467,105.0,38661.69140625,0.0,1096.375244140625,1.0,280.8576965332031,283.53594970703125,296.7124938964844,299.3063049316406,293.1499938964844,293.1499938964844,281.1499938964844,42572.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684589624404907,1.0,0.0,0.0,3.442143678665161,3.442167043685913,7.905899792604032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.3125,0.0,1360.35791015625,1895.4371337890625,0.0,2187.166015625,0.8647381663322449,1.0,0.0,3.0,1.0,0.0
18039480,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.7510249018669128,0.2320640385150909,0.2118978947401046,296.8522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.8840293884277344,0.3835158944129944,0.3660869598388672,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.9990000128746032,0.6477920413017273,0.3894630074501037,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8319202661514282,0.3176785111427307,0.3039810359477997,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.631558358669281,0.1364113092422485,0.6293794512748718,284.8603515625,284.95001220703125,298.18194580078125,293.6991882324219,297.3064880371094,296.9775390625,284.86602783203125,1.0,0.4487093687057495,0.3970009088516235,0.3970009088516235,1.0,1.0,-2.2817506790161133,0.6210657954216003,1.6606848239898682,0.1034554690122604,0.8069901466369629,0.8069901466369629,0.0,108.19328308105467,105.0,38661.69140625,0.0,1096.375244140625,1.0,280.8576965332031,283.53594970703125,296.7124938964844,299.3063049316406,293.1499938964844,293.1499938964844,281.1499938964844,42572.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684589624404907,1.0,0.0,0.0,3.442143678665161,3.442167043685913,7.905899792604032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.3125,0.0,1360.35791015625,1895.4371337890625,0.0,2187.166015625,0.8647381663322449,1.0,0.0,3.0,1.0,0.0
18039540,296.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969787597656,0.7467988729476929,0.0,0.2097418904304504,296.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964904785156,0.8789163827896118,0.0,0.3625975847244262,296.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9962463378906,0.9990000128746032,0.0,0.3923735022544861,296.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99664306640625,0.8274711966514587,0.0,0.301013320684433,296.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99786376953125,0.626981258392334,0.0,0.6195088028907776,284.99658203125,294.1499938964844,298.1499938964844,293.6734619140625,297.2991943359375,296.9778137207031,284.9947204589844,0.0,0.0,0.3988320827484131,0.3988320827484131,1.0,1.0,-2.2630388736724854,0.6182723045349121,1.6447665691375732,0.1046290248632431,0.0,0.0,0.0,108.75060272216795,60.0,37770.9609375,0.0,1078.54931640625,0.0,281.14068603515625,283.67950439453125,296.6186218261719,299.088134765625,293.1499938964844,293.1499938964844,278.1499938964844,33621.9765625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.556976795196533,3.556999683380127,8.4421952806224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1414.778076171875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969787597656,0.7467988729476929,0.0,0.2097418904304504,296.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964904785156,0.8789163827896118,0.0,0.3625975847244262,296.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9962463378906,0.9990000128746032,0.0,0.3923735022544861,296.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99664306640625,0.8274711966514587,0.0,0.301013320684433,296.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99786376953125,0.626981258392334,0.0,0.6195088028907776,284.99658203125,294.1499938964844,298.1499938964844,293.6734619140625,297.2991943359375,296.9778137207031,284.9947204589844,0.0,0.0,0.3988320827484131,0.3988320827484131,1.0,1.0,-2.2630388736724854,0.6182723045349121,1.6447665691375732,0.1046290248632431,0.0,0.0,0.0,108.75060272216795,60.0,37770.9609375,0.0,1078.54931640625,0.0,281.14068603515625,283.67950439453125,296.6186218261719,299.088134765625,293.1499938964844,293.1499938964844,278.1499938964844,33621.9765625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.556976795196533,3.556999683380127,8.4421952806224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1414.778076171875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024475097656,0.4014470875263214,0.0,0.0013826879439875,297.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015930175781,0.4014470875263214,0.0,0.0014560404233634,297.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6128234863281,0.4014470875263214,0.0,0.0010754269314929,297.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6016540527344,0.4014470875263214,0.0,0.0014560394920408,297.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5937194824219,0.0,0.0,0.0069067575968801,285.8140563964844,294.1499938964844,298.1316833496094,293.6628723144531,297.07000732421875,296.9899597167969,284.0947570800781,0.0,0.0,0.3183717429637909,0.3183717429637909,1.0,1.0,-0.0206345338374376,0.0059838439337909,0.0146506894379854,-0.037303552031517,0.0,0.0,0.0,-0.1138050034642219,60.0,2153.32861328125,0.0,-1.4802606528974138e-05,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,3.6938581615686417e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3073006219221917e-12,1.3073689266590582e-12,2.625970674538139e-18,4.5712822416277277e-11,4.571277037457301e-11,5.194231356562229e-17,0.0,0.0,-0.0,0.0,0.0,1.0865978620228685e-21,3.222977748020173e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566467285156,0.0,0.0,0.0007412643753923,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542663574219,0.0,0.0,0.0012243086239323,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625671386719,0.0,0.0,0.0014804825186729,297.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552429199219,0.0,0.0,0.0010313114617019,297.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.649658203125,0.0,0.0,0.0023645129986107,285.8582763671875,294.1499938964844,298.110595703125,293.6541748046875,297.3114318847656,297.1694030761719,283.6033020019531,0.0,0.0,0.2392992526292801,0.2392992526292801,1.0,1.0,-0.0091548105701804,0.002320219296962,0.0068345912732183,-0.0331879146397113,0.0,0.0,0.0,-0.0532862059772014,60.0,1057.4949951171875,0.0,-4.597173756337725e-06,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.27330062762564e-26,-9.10857319767068e-26,-1.329999673198323e-28,3.844452436280615e-20,3.84074175575149e-20,3.710721234347307e-23,0.0,0.0,-0.0,0.0,0.0,1.9618178500547441e-44,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513671875,0.0,0.0,9.85322185442783e-05,297.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474914550781,0.0,0.0,0.0001036917965393,298.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527709960937,0.0,0.0,7.649835606571287e-05,297.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64910888671875,0.0,0.0,0.0001037210604408,297.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454772949219,0.0,0.0,0.0004923882661387,285.84332275390625,294.1499938964844,298.05914306640625,293.6415405273437,297.3426818847656,297.3672180175781,283.3296203613281,0.0,0.0,0.0797664150595665,0.0797664150595665,1.0,1.0,-0.0012734157498925,4.172756234765984e-05,0.0012316881911829,-0.030362294986844,0.0,0.0,0.0,-0.0118825603276491,60.0,214.560791015625,0.0,-7.516013056374504e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.249940228603034e-39,2.7263690947872927e-39,1.4779522929203132e-39,9.140073542278895e-21,4.5482368461482665e-21,4.591836292233844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513671875,0.0,0.0,9.85322185442783e-05,297.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474914550781,0.0,0.0,0.0001036917965393,298.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527709960937,0.0,0.0,7.649835606571287e-05,297.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64910888671875,0.0,0.0,0.0001037210604408,297.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454772949219,0.0,0.0,0.0004923882661387,285.84332275390625,294.1499938964844,298.05914306640625,293.6415405273437,297.3426818847656,297.3672180175781,283.3296203613281,0.0,0.0,0.0797664150595665,0.0797664150595665,1.0,1.0,-0.0012734157498925,4.172756234765984e-05,0.0012316881911829,-0.030362294986844,0.0,0.0,0.0,-0.0118825603276491,60.0,214.560791015625,0.0,-7.516013056374504e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.249940228603034e-39,2.7263690947872927e-39,1.4779522929203132e-39,9.140073542278895e-21,4.5482368461482665e-21,4.591836292233844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,297.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6497802734375,0.0,0.0,9.78618481894955e-05,298.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459350585937,0.0,0.0,0.0001030509083648,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65118408203125,0.0,0.0,7.610947068315e-05,297.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475524902344,0.0,0.0,0.0001030518833431,297.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439514160156,0.0,0.0,0.0004888435360044,285.8392639160156,294.1499938964844,298.0292053222656,293.63751220703125,297.3539123535156,297.4862060546875,283.32574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428722016513,2.0518376331324362e-08,0.0010428517125546,-0.0275468304753303,0.0,0.0,0.0,-0.0102057363837957,60.0,104.99655151367188,0.0,-7.414723057763696e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.110160138701306e-21,4.554218961408288e-21,4.5559407733962335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64813232421875,0.0,0.0,9.69737593550235e-05,298.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6443176269531,0.0,0.0,0.0001021183052216,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495361328125,0.0,0.0,7.542403182014823e-05,298.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459045410156,0.0,0.0,0.0001021181451505,297.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.642333984375,0.0,0.0,0.0004843995848204,285.83514404296875,294.1499938964844,297.99658203125,293.6349182128906,297.3599853515625,297.5906677246094,283.3489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333829559385,9.767636477420185e-09,0.0010333731770515,-0.0246372688561677,0.0,0.0,0.0,-0.0096548330038785,60.0,58.6237678527832,0.0,-7.280770830675466e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108969450983627e-21,4.5544564527169704e-21,4.5545129982666566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64459228515625,0.0,0.0,9.528819646220654e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.64080810546875,0.0,0.0,0.0001003434081212,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459655761719,0.0,0.0,7.41132244002074e-05,298.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64239501953125,0.0,0.0,0.0001003432189463,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63885498046875,0.0,0.0,0.0004759797011502,285.82672119140625,294.1499938964844,297.9237670898437,293.6336364746094,297.3708801269531,297.70477294921875,283.4203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154184419661,7.666458579080881e-09,0.0010154107585549,-0.0191363841295242,0.0,0.0,0.0,-0.0086134308949112,60.0,30.785131454467773,0.0,-7.029844795169994e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108927445718146e-21,4.554464934549423e-21,4.5544625111687225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64459228515625,0.0,0.0,9.528819646220654e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.64080810546875,0.0,0.0,0.0001003434081212,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459655761719,0.0,0.0,7.41132244002074e-05,298.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64239501953125,0.0,0.0,0.0001003432189463,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63885498046875,0.0,0.0,0.0004759797011502,285.82672119140625,294.1499938964844,297.9237670898437,293.6336364746094,297.3708801269531,297.70477294921875,283.4203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154184419661,7.666458579080881e-09,0.0010154107585549,-0.0191363841295242,0.0,0.0,0.0,-0.0086134308949112,60.0,30.785131454467773,0.0,-7.029844795169994e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108927445718146e-21,4.554464934549423e-21,4.5544625111687225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407775878906,0.0,0.0,9.44163402891718e-05,298.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6370544433594,0.0,0.0,9.9425291409716e-05,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6421203613281,0.0,0.0,7.343509787460789e-05,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,9.942510223481804e-05,298.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351013183594,0.0,0.0,0.0004716247203759,285.8180236816406,294.1499938964844,297.841552734375,293.6370544433594,297.3800048828125,297.74920654296875,283.4973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061220964416,6.579887745772339e-09,0.0010061154607683,-0.0162903927266597,0.0,0.0,0.0,-0.0080747511237859,60.0,25.75734519958496,0.0,-6.9017687565065e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.55446453065264e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407775878906,0.0,0.0,9.44163402891718e-05,298.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6370544433594,0.0,0.0,9.9425291409716e-05,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6421203613281,0.0,0.0,7.343509787460789e-05,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,9.942510223481804e-05,298.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351013183594,0.0,0.0,0.0004716247203759,285.8180236816406,294.1499938964844,297.841552734375,293.6370544433594,297.3800048828125,297.74920654296875,283.4973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061220964416,6.579887745772339e-09,0.0010061154607683,-0.0162903927266597,0.0,0.0,0.0,-0.0080747511237859,60.0,25.75734519958496,0.0,-6.9017687565065e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.55446453065264e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366577148437,0.0,0.0,9.532407420920208e-05,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329650878906,0.0,0.0,0.0001003811776172,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63800048828125,0.0,0.0,7.414112042170018e-05,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.634521484375,0.0,0.0,0.0001003809957182,298.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310729980469,0.0,0.0,0.0004761590680573,285.8089904785156,294.1499938964844,297.7509155273437,293.6444396972656,297.38739013671875,297.7595520019531,283.5718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157864307984,7.710782234937597e-09,0.0010157786309719,-0.0192524846643209,0.0,0.0,0.0,-0.0086353486403822,60.0,24.454742431640625,0.0,-7.035094995444524e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366577148437,0.0,0.0,9.532407420920208e-05,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329650878906,0.0,0.0,0.0001003811776172,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63800048828125,0.0,0.0,7.414112042170018e-05,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.634521484375,0.0,0.0,0.0001003809957182,298.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310729980469,0.0,0.0,0.0004761590680573,285.8089904785156,294.1499938964844,297.7509155273437,293.6444396972656,297.38739013671875,297.7595520019531,283.5718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157864307984,7.710782234937597e-09,0.0010157786309719,-0.0192524846643209,0.0,0.0,0.0,-0.0086353486403822,60.0,24.454742431640625,0.0,-7.035094995444524e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63214111328125,0.0,0.0,9.881924779620022e-05,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285095214844,0.0,0.0,0.000104061771708,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334533691406,0.0,0.0,7.685958553338423e-05,298.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300048828125,0.0,0.0,0.0001040615825331,298.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6266174316406,0.0,0.0,0.0004936180775985,285.7994079589844,294.1499938964844,297.6526794433594,293.6551513671875,297.3930053710937,297.7342224121094,283.642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530216386541,1.2065842547315242e-08,0.0010530095314607,-0.030654102563858,0.0,0.0,0.0,-0.0107942940667271,60.0,24.09613609313965,0.0,-7.560429082786868e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63214111328125,0.0,0.0,9.881924779620022e-05,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285095214844,0.0,0.0,0.000104061771708,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334533691406,0.0,0.0,7.685958553338423e-05,298.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300048828125,0.0,0.0,0.0001040615825331,298.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6266174316406,0.0,0.0,0.0004936180775985,285.7994079589844,294.1499938964844,297.6526794433594,293.6551513671875,297.3930053710937,297.7342224121094,283.642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530216386541,1.2065842547315242e-08,0.0010530095314607,-0.030654102563858,0.0,0.0,0.0,-0.0107942940667271,60.0,24.09613609313965,0.0,-7.560429082786868e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296691894531,0.0,0.0,0.0001016017777146,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0001069919162546,298.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309814453125,0.0,0.0,7.902378274593502e-05,298.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6275634765625,0.0,0.0,0.0001069917270797,298.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241760253906,0.0,0.0,0.000507517310325,285.7942810058594,294.1499938964844,297.6010131835937,293.6615295410156,297.39508056640625,297.70233154296875,283.6770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826712241396,1.5533119679389532e-08,0.0010826557409018,-0.0397232919931411,0.0,0.0,0.0,-0.0125131607055664,60.0,24.11741828918457,0.0,-7.992180428573192e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6270751953125,0.0,0.0,0.0001047270488925,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235046386719,0.0,0.0,0.0001102829846786,299.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283874511719,0.0,0.0,8.145454921759665e-05,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.625,0.0,0.0,0.0001102827882277,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62164306640625,0.0,0.0,0.0005231285467743,285.7890014648437,294.1499938964844,297.5477600097656,293.6684875488281,297.3967590332031,297.6586303710937,283.7105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159668210893,1.9427620401302192e-08,0.0011159473797306,-0.0498983673751354,0.0,0.0,0.0,-0.0144437830895185,60.0,24.223987579345703,0.0,-8.491407044175504e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214599609375,0.0,0.0,0.0001100014778785,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6179504394531,0.0,0.0,0.0001158372324425,299.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6227722167969,0.0,0.0,8.555689419154078e-05,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6194152832031,0.0,0.0,0.0001158370214398,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161193847656,0.0,0.0,0.0005494752549566,285.7777099609375,294.1499938964844,297.4370422363281,293.6838073730469,297.39849853515625,297.54345703125,283.7752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172178890556,2.600060966528872e-08,0.0011721529299393,-0.0670354291796684,0.0,0.0,0.0,-0.0177022982388734,60.0,24.53542137145996,0.0,-9.368228859329977e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214599609375,0.0,0.0,0.0001100014778785,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6179504394531,0.0,0.0,0.0001158372324425,299.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6227722167969,0.0,0.0,8.555689419154078e-05,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6194152832031,0.0,0.0,0.0001158370214398,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161193847656,0.0,0.0,0.0005494752549566,285.7777099609375,294.1499938964844,297.4370422363281,293.6838073730469,297.39849853515625,297.54345703125,283.7752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172178890556,2.600060966528872e-08,0.0011721529299393,-0.0670354291796684,0.0,0.0,0.0,-0.0177022982388734,60.0,24.53542137145996,0.0,-9.368228859329977e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.615478515625,0.0,0.0,0.0001078898712876,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6120300292969,0.0,0.0,0.0001136135906563,299.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61676025390625,0.0,0.0,8.391452865907922e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61346435546875,0.0,0.0,0.0001136133942054,298.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6101989746094,0.0,0.0,0.0005389275029301,285.7659606933594,294.1499938964844,297.3214416503906,293.70050048828125,297.39801025390625,297.4239807128906,283.8370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497085215523,2.3368770030174343e-08,0.0011496851220726,-0.0601797923445701,0.0,0.0,0.0,-0.0163977667689323,60.0,24.41625595092773,0.0,-9.011979784645521e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.615478515625,0.0,0.0,0.0001078898712876,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6120300292969,0.0,0.0,0.0001136135906563,299.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61676025390625,0.0,0.0,8.391452865907922e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61346435546875,0.0,0.0,0.0001136133942054,298.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6101989746094,0.0,0.0,0.0005389275029301,285.7659606933594,294.1499938964844,297.3214416503906,293.70050048828125,297.39801025390625,297.4239807128906,283.8370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497085215523,2.3368770030174343e-08,0.0011496851220726,-0.0601797923445701,0.0,0.0,0.0,-0.0163977667689323,60.0,24.41625595092773,0.0,-9.011979784645521e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095886230469,0.0,0.0,0.0001005962185445,298.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6061706542969,0.0,0.0,0.0001059329952113,299.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61083984375,0.0,0.0,7.82416682341136e-05,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60760498046875,0.0,0.0,0.0001059328133123,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6043701171875,0.0,0.0,0.0005024945712648,285.7546081542969,294.1499938964844,297.2017822265625,293.718017578125,297.39532470703125,297.32977294921875,283.8958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719891870394,1.4279330606825624e-08,0.0010719749843701,-0.0364447720348835,0.0,0.0,0.0,-0.0118918055668473,60.0,23.359607696533203,0.0,-7.8346694465381e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095886230469,0.0,0.0,0.0001005962185445,298.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6061706542969,0.0,0.0,0.0001059329952113,299.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61083984375,0.0,0.0,7.82416682341136e-05,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60760498046875,0.0,0.0,0.0001059328133123,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6043701171875,0.0,0.0,0.0005024945712648,285.7546081542969,294.1499938964844,297.2017822265625,293.718017578125,297.39532470703125,297.32977294921875,283.8958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719891870394,1.4279330606825624e-08,0.0010719749843701,-0.0364447720348835,0.0,0.0,0.0,-0.0118918055668473,60.0,23.359607696533203,0.0,-7.8346694465381e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6038818359375,0.0,0.0,9.522694745101036e-05,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004943847656,0.0,0.0,0.0001002788703772,299.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051330566406,0.0,0.0,7.406555960187688e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019287109375,0.0,0.0,0.0001002787030301,298.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5987548828125,0.0,0.0,0.0004756742273457,285.74383544921875,294.1499938964844,297.0790405273437,293.73583984375,297.3905029296875,297.2626037597656,283.9516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147594148293,7.588583095241574e-09,0.0010147518478333,-0.0189324207603931,0.0,0.0,0.0,-0.0085748601704835,60.0,22.070337295532227,0.0,-7.02062479263077e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6038818359375,0.0,0.0,9.522694745101036e-05,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004943847656,0.0,0.0,0.0001002788703772,299.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051330566406,0.0,0.0,7.406555960187688e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019287109375,0.0,0.0,0.0001002787030301,298.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5987548828125,0.0,0.0,0.0004756742273457,285.74383544921875,294.1499938964844,297.0790405273437,293.73583984375,297.3905029296875,297.2626037597656,283.9516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147594148293,7.588583095241574e-09,0.0010147518478333,-0.0189324207603931,0.0,0.0,0.0,-0.0085748601704835,60.0,22.070337295532227,0.0,-7.02062479263077e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6010437011719,0.0,0.0,9.460349974688144e-05,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5976867675781,0.0,0.0,9.962235344573855e-05,299.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6022644042969,0.0,0.0,7.358065340667963e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990905761719,0.0,0.0,9.96221788227558e-05,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5959167480469,0.0,0.0,0.0004725600592792,285.738525390625,294.1499938964844,297.0167541503906,293.74468994140625,297.38726806640625,297.2318420410156,283.978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081074433401,6.811656572125457e-09,0.0010081005748361,-0.0168974846601486,0.0,0.0,0.0,-0.0081896651536226,60.0,21.60271453857422,0.0,-6.928988938170735e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59814453125,0.0,0.0,9.52860209508799e-05,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948181152344,0.0,0.0,0.0001003410798148,299.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.599365234375,0.0,0.0,7.411150727421045e-05,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59619140625,0.0,0.0,0.0001003409124678,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59307861328125,0.0,0.0,0.0004759693692903,285.733154296875,294.1499938964844,296.9540405273437,293.7534484863281,297.3835144042969,297.19439697265625,284.0047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153702460229,7.662007917019764e-09,0.0010153625626116,-0.0191247425973415,0.0,0.0,0.0,-0.0086111733689904,60.0,21.29950714111328,0.0,-7.029318283002794e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920715332031,0.0,0.0,0.0001004168807412,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887756347656,0.0,0.0,0.0001057441331795,299.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5932922363281,0.0,0.0,7.81021808506921e-05,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59014892578125,0.0,0.0,0.0001057439512806,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870666503906,0.0,0.0,0.0005015989299863,285.7220153808594,294.1499938964844,296.82769775390625,293.7704467773437,297.3741149902344,297.0740661621094,284.05548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700289858505,1.4055257402389998e-08,0.0010700148995965,-0.0358587726950645,0.0,0.0,0.0,-0.0117805022746324,60.0,21.232568740844727,0.0,-7.806691115774812e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920715332031,0.0,0.0,0.0001004168807412,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887756347656,0.0,0.0,0.0001057441331795,299.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5932922363281,0.0,0.0,7.81021808506921e-05,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59014892578125,0.0,0.0,0.0001057439512806,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870666503906,0.0,0.0,0.0005015989299863,285.7220153808594,294.1499938964844,296.82769775390625,293.7704467773437,297.3741149902344,297.0740661621094,284.05548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700289858505,1.4055257402389998e-08,0.0010700148995965,-0.0358587726950645,0.0,0.0,0.0,-0.0117805022746324,60.0,21.232568740844727,0.0,-7.806691115774812e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58551025390625,0.0,0.0,0.000106202038296,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5822448730469,0.0,0.0,0.0001118361979024,299.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867004394531,0.0,0.0,8.260175673058257e-05,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5836181640625,0.0,0.0,0.0001118360160035,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.58056640625,0.0,0.0,0.0005304968217387,285.7101135253906,294.1499938964844,296.7008972167969,293.7864685058594,297.36199951171875,296.8963623046875,284.1040344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011316826567053,2.1264302318968475e-08,0.0011316613527014,-0.0546919256448745,0.0,0.0,0.0,-0.0153543483465909,60.0,21.63990592956543,0.0,-8.732084921803107e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58551025390625,0.0,0.0,0.000106202038296,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5822448730469,0.0,0.0,0.0001118361979024,299.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867004394531,0.0,0.0,8.260175673058257e-05,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5836181640625,0.0,0.0,0.0001118360160035,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.58056640625,0.0,0.0,0.0005304968217387,285.7101135253906,294.1499938964844,296.7008972167969,293.7864685058594,297.36199951171875,296.8963623046875,284.1040344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011316826567053,2.1264302318968475e-08,0.0011316613527014,-0.0546919256448745,0.0,0.0,0.0,-0.0153543483465909,60.0,21.63990592956543,0.0,-8.732084921803107e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
