time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18041460,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0001050911887432,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.575439453125,0.0,0.0,0.000110666405817,299.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5798034667969,0.0,0.0,8.173775131581351e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767822265625,0.0,0.0,0.000110666223918,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5737609863281,0.0,0.0,0.0005249479436315,285.6978759765625,294.1499938964844,296.57452392578125,293.8011779785156,297.3472595214844,296.7333679199219,284.1502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011198743013665,1.987977960027365e-08,0.0011198543943464,-0.0510787442326545,0.0,0.0,0.0,-0.0146681414917111,60.0,21.682043075561523,0.0,-8.550340879764917e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0001050911887432,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.575439453125,0.0,0.0,0.000110666405817,299.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5798034667969,0.0,0.0,8.173775131581351e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767822265625,0.0,0.0,0.000110666223918,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5737609863281,0.0,0.0,0.0005249479436315,285.6978759765625,294.1499938964844,296.57452392578125,293.8011779785156,297.3472595214844,296.7333679199219,284.1502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011198743013665,1.987977960027365e-08,0.0011198543943464,-0.0510787442326545,0.0,0.0,0.0,-0.0146681414917111,60.0,21.682043075561523,0.0,-8.550340879764917e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5719909667969,0.0,0.0,9.887663327390328e-05,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688171386719,0.0,0.0,0.0001041221548803,299.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731506347656,0.0,0.0,7.690419442951679e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5701599121094,0.0,0.0,0.0001041219875332,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5671691894531,0.0,0.0,0.0004939052741974,285.6861267089844,294.1499938964844,296.4494934082031,293.8143005371094,297.3310241699219,296.6236572265625,284.1941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053653191775,1.2135422444714551e-08,0.0010536409681662,-0.0308361444622278,0.0,0.0,0.0,-0.0108289709314703,60.0,20.90844917297364,0.0,-7.568971227556176e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5719909667969,0.0,0.0,9.887663327390328e-05,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688171386719,0.0,0.0,0.0001041221548803,299.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731506347656,0.0,0.0,7.690419442951679e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5701599121094,0.0,0.0,0.0001041219875332,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5671691894531,0.0,0.0,0.0004939052741974,285.6861267089844,294.1499938964844,296.4494934082031,293.8143005371094,297.3310241699219,296.6236572265625,284.1941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053653191775,1.2135422444714551e-08,0.0010536409681662,-0.0308361444622278,0.0,0.0,0.0,-0.0108289709314703,60.0,20.90844917297364,0.0,-7.568971227556176e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687561035156,0.0,0.0,9.611895075067878e-05,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56561279296875,0.0,0.0,0.0001012181746773,299.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699157714844,0.0,0.0,7.475932943634689e-05,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56695556640625,0.0,0.0,0.0001012180146062,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639953613281,0.0,0.0,0.0004801302275154,285.68048095703125,294.1499938964844,296.38775634765625,293.8201904296875,297.3225402832031,296.5848693847656,284.2153625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024259487167,8.699085896068937e-09,0.0010242507560178,-0.0218406617641448,0.0,0.0,0.0,-0.009125399403274,60.0,20.392210006713867,0.0,-7.152650027819618e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655822753906,0.0,0.0,9.46937798289582e-05,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624694824219,0.0,0.0,9.971739928005265e-05,299.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667419433594,0.0,0.0,7.365085912169889e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56378173828125,0.0,0.0,9.971723920898512e-05,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56085205078125,0.0,0.0,0.0004730112850666,285.6749572753906,294.1499938964844,296.3266906738281,293.8255920410156,297.3137512207031,296.5517883300781,284.236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090633295476,6.923185136287202e-09,0.0010090563446283,-0.0171896144747734,0.0,0.0,0.0,-0.0082449652254581,60.0,19.92691230773925,0.0,-6.9421062676156e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591735839844,0.0,0.0,9.610730921849608e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,0.0001012059074128,299.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.560302734375,0.0,0.0,7.475027086911723e-05,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.557373046875,0.0,0.0,0.0001012057473417,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5544738769531,0.0,0.0,0.0004800721362698,285.6638488769531,294.1499938964844,296.2069702148437,293.8348999023437,297.2947082519531,296.4714660644531,284.2761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241065174341,8.684308383521966e-09,0.0010240977862849,-0.0218019913882017,0.0,0.0,0.0,-0.0091179395094513,60.0,19.45989799499512,0.0,-7.15088859237767e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591735839844,0.0,0.0,9.610730921849608e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,0.0001012059074128,299.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.560302734375,0.0,0.0,7.475027086911723e-05,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.557373046875,0.0,0.0,0.0001012057473417,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5544738769531,0.0,0.0,0.0004800721362698,285.6638488769531,294.1499938964844,296.2069702148437,293.8348999023437,297.2947082519531,296.4714660644531,284.2761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241065174341,8.684308383521966e-09,0.0010240977862849,-0.0218019913882017,0.0,0.0,0.0,-0.0091179395094513,60.0,19.45989799499512,0.0,-7.15088859237767e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55242919921875,0.0,0.0,0.0001022378637571,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54937744140625,0.0,0.0,0.0001076616972568,299.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.55352783203125,0.0,0.0,7.951848965603858e-05,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506591796875,0.0,0.0,0.0001076615299098,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477905273437,0.0,0.0,0.0005106953904032,285.6522827148437,294.1499938964844,296.0912780761719,293.842041015625,297.273193359375,296.3322448730469,284.31463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894224978983,1.632333201939673e-08,0.0010894061997532,-0.0417889468371868,0.0,0.0,0.0,-0.0129048693925142,60.0,19.649141311645508,0.0,-8.092255399105852e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55242919921875,0.0,0.0,0.0001022378637571,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54937744140625,0.0,0.0,0.0001076616972568,299.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.55352783203125,0.0,0.0,7.951848965603858e-05,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506591796875,0.0,0.0,0.0001076615299098,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477905273437,0.0,0.0,0.0005106953904032,285.6522827148437,294.1499938964844,296.0912780761719,293.842041015625,297.273193359375,296.3322448730469,284.31463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894224978983,1.632333201939673e-08,0.0010894061997532,-0.0417889468371868,0.0,0.0,0.0,-0.0129048693925142,60.0,19.649141311645508,0.0,-8.092255399105852e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450744628906,0.0,0.0,0.000109097258246,298.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5420837402344,0.0,0.0,0.0001148849842138,299.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5461730957031,0.0,0.0,8.485358557663858e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433349609375,0.0,0.0,0.0001148848095908,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404968261719,0.0,0.0,0.0005449592717923,285.6398010253906,294.1499938964844,295.9804382324219,293.846923828125,297.2480163574219,296.1448974609375,284.351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625182814896,2.4871244619362187e-08,0.0011624933686107,-0.0640946626663208,0.0,0.0,0.0,-0.0171424113214015,60.0,20.32064437866211,0.0,-9.214514307132049e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450744628906,0.0,0.0,0.000109097258246,298.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5420837402344,0.0,0.0,0.0001148849842138,299.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5461730957031,0.0,0.0,8.485358557663858e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433349609375,0.0,0.0,0.0001148848095908,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404968261719,0.0,0.0,0.0005449592717923,285.6398010253906,294.1499938964844,295.9804382324219,293.846923828125,297.2480163574219,296.1448974609375,284.351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625182814896,2.4871244619362187e-08,0.0011624933686107,-0.0640946626663208,0.0,0.0,0.0,-0.0171424113214015,60.0,20.32064437866211,0.0,-9.214514307132049e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53741455078125,0.0,0.0,0.0001103326430893,298.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5344543457031,0.0,0.0,0.0001161859036074,299.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384826660156,0.0,0.0,8.581443398725241e-05,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356750488281,0.0,0.0,0.0001161857289844,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53289794921875,0.0,0.0,0.0005511302733793,285.626953125,294.1499938964844,295.8753967285156,293.8494873046875,297.2202453613281,295.99090576171875,284.3864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011757145402953,2.6410676312593764e-08,0.0011756881140172,-0.0681027621030807,0.0,0.0,0.0,-0.017905730754137,60.0,20.6899642944336,0.0,-9.424351787856724e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53741455078125,0.0,0.0,0.0001103326430893,298.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5344543457031,0.0,0.0,0.0001161859036074,299.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384826660156,0.0,0.0,8.581443398725241e-05,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356750488281,0.0,0.0,0.0001161857289844,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53289794921875,0.0,0.0,0.0005511302733793,285.626953125,294.1499938964844,295.8753967285156,293.8494873046875,297.2202453613281,295.99090576171875,284.3864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011757145402953,2.6410676312593764e-08,0.0011756881140172,-0.0681027621030807,0.0,0.0,0.0,-0.017905730754137,60.0,20.6899642944336,0.0,-9.424351787856724e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336303710937,0.0,0.0,0.0001077230626833,298.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307006835937,0.0,0.0,0.0001134378835558,299.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346984863281,0.0,0.0,8.378476195503026e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53192138671875,0.0,0.0,0.0001134377089329,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5291748046875,0.0,0.0,0.0005380950169637,285.62066650390625,294.1499938964844,295.8253479003906,293.849853515625,297.2060852050781,295.9320983886719,284.4034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479087406769,2.3158403195111532e-08,0.0011478855740278,-0.0596314445137977,0.0,0.0,0.0,-0.0162934754043817,60.0,20.533367156982425,0.0,-8.983802501916217e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52996826171875,0.0,0.0,0.0001046990801114,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52703857421875,0.0,0.0,0.0001102534661185,299.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5310363769531,0.0,0.0,8.143276500049978e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282592773437,0.0,0.0,0.0001102533060475,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255126953125,0.0,0.0,0.0005229897215031,285.61456298828125,294.1499938964844,295.77703857421875,293.8496398925781,297.19195556640625,295.8838806152344,284.4200134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115687075071,1.9389839067684992e-08,0.0011156676337122,-0.0497996807098388,0.0,0.0,0.0,-0.0144252702593803,60.0,20.22413444519043,0.0,-8.48648582518763e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228881835937,0.0,0.0,9.908206266118214e-05,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52001953125,0.0,0.0,0.0001043384545482,299.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5239562988281,0.0,0.0,7.706395990680903e-05,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5212097167969,0.0,0.0,0.0001043383017531,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185241699219,0.0,0.0,0.0004949317662976,285.6029052734375,294.1499938964844,295.68621826171875,293.84735107421875,297.1639709472656,295.808837890625,284.4521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558267822489,1.2390180437193976e-08,0.0010558143258094,-0.0315027758479118,0.0,0.0,0.0,-0.0109552396461367,60.0,19.37628173828125,0.0,-7.600304741117726e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228881835937,0.0,0.0,9.908206266118214e-05,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52001953125,0.0,0.0,0.0001043384545482,299.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5239562988281,0.0,0.0,7.706395990680903e-05,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5212097167969,0.0,0.0,0.0001043383017531,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185241699219,0.0,0.0,0.0004949317662976,285.6029052734375,294.1499938964844,295.68621826171875,293.84735107421875,297.1639709472656,295.808837890625,284.4521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558267822489,1.2390180437193976e-08,0.0010558143258094,-0.0315027758479118,0.0,0.0,0.0,-0.0109552396461367,60.0,19.37628173828125,0.0,-7.600304741117726e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160827636719,0.0,0.0,9.569755638949572e-05,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51324462890625,0.0,0.0,0.0001007743994705,299.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171203613281,0.0,0.0,7.443156209774315e-05,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5144348144531,0.0,0.0,0.0001007742539513,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51177978515625,0.0,0.0,0.0004780256713274,285.5917358398437,294.1499938964844,295.6038818359375,293.8425598144531,297.1361083984375,295.7521667480469,284.4830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197527008131,8.17275669362516e-09,0.0010197444353252,-0.0204623527824878,0.0,0.0,0.0,-0.0088644465431571,60.0,18.59766960144043,0.0,-7.089923315106716e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160827636719,0.0,0.0,9.569755638949572e-05,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51324462890625,0.0,0.0,0.0001007743994705,299.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171203613281,0.0,0.0,7.443156209774315e-05,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5144348144531,0.0,0.0,0.0001007742539513,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51177978515625,0.0,0.0,0.0004780256713274,285.5917358398437,294.1499938964844,295.6038818359375,293.8425598144531,297.1361083984375,295.7521667480469,284.4830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197527008131,8.17275669362516e-09,0.0010197444353252,-0.0204623527824878,0.0,0.0,0.0,-0.0088644465431571,60.0,18.59766960144043,0.0,-7.089923315106716e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094299316406,0.0,0.0,9.451260848436505e-05,298.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066223144531,0.0,0.0,9.952658729162069e-05,299.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5104675292969,0.0,0.0,7.350993837462738e-05,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5078125,0.0,0.0,9.95264417724684e-05,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5051574707031,0.0,0.0,0.0004721067089121,285.5809020996094,294.1499938964844,295.5308532714844,293.8352966308594,297.1078796386719,295.70343017578125,284.5126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007116632536,6.696144083662148e-09,0.0010071098804473,-0.0165949165821075,0.0,0.0,0.0,-0.008132386021316,60.0,18.09732818603516,0.0,-6.915416150832243e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094299316406,0.0,0.0,9.451260848436505e-05,298.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066223144531,0.0,0.0,9.952658729162069e-05,299.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5104675292969,0.0,0.0,7.350993837462738e-05,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5078125,0.0,0.0,9.95264417724684e-05,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5051574707031,0.0,0.0,0.0004721067089121,285.5809020996094,294.1499938964844,295.5308532714844,293.8352966308594,297.1078796386719,295.70343017578125,284.5126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007116632536,6.696144083662148e-09,0.0010071098804473,-0.0165949165821075,0.0,0.0,0.0,-0.008132386021316,60.0,18.09732818603516,0.0,-6.915416150832243e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5027770996094,0.0,0.0,9.474159742239864e-05,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5,0.0,0.0,9.976771980291232e-05,299.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037841796875,0.0,0.0,7.368803926510736e-05,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50115966796875,0.0,0.0,9.976758155971766e-05,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4985656738281,0.0,0.0,0.0004732505767606,285.5701599121094,294.1499938964844,295.46807861328125,293.82550048828125,297.0791015625,295.6524658203125,284.5411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095521574839,6.981325739729982e-09,0.0010095451725646,-0.0173419099301099,0.0,0.0,0.0,-0.0082737458869814,60.0,17.82879066467285,0.0,-6.948950215246441e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5027770996094,0.0,0.0,9.474159742239864e-05,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5,0.0,0.0,9.976771980291232e-05,299.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037841796875,0.0,0.0,7.368803926510736e-05,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50115966796875,0.0,0.0,9.976758155971766e-05,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4985656738281,0.0,0.0,0.0004732505767606,285.5701599121094,294.1499938964844,295.46807861328125,293.82550048828125,297.0791015625,295.6524658203125,284.5411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095521574839,6.981325739729982e-09,0.0010095451725646,-0.0173419099301099,0.0,0.0,0.0,-0.0082737458869814,60.0,17.82879066467285,0.0,-6.948950215246441e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994201660156,0.0,0.0,9.50807661865838e-05,298.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966735839844,0.0,0.0,0.0001001248820102,299.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004272460937,0.0,0.0,7.39518363843672e-05,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978332519531,0.0,0.0,0.000100124743767,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952392578125,0.0,0.0,0.0004749448271468,285.5647888183594,294.1499938964844,295.4407958984375,293.81964111328125,297.0644226074219,295.6241455078125,284.5549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131665039807,7.403867297028911e-09,0.0010131591698154,-0.0184486415237188,0.0,0.0,0.0,-0.0084832217544317,60.0,17.762693405151367,0.0,-6.998784840561711e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49609375,0.0,0.0,9.548066736897454e-05,298.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49334716796875,0.0,0.0,0.0001005459926091,299.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970703125,0.0,0.0,7.426286902045831e-05,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4944763183594,0.0,0.0,0.0001005458543659,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4919128417969,0.0,0.0,0.000476942397654,285.5594177246094,294.1499938964844,295.4164123535156,293.8131408691406,297.0495910644531,295.5944519042969,284.5685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174254421144,7.90207455025893e-09,0.0010174175258725,-0.019753472879529,0.0,0.0,0.0,-0.0087301963940262,60.0,17.717975616455078,0.0,-7.057772677399043e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893493652344,0.0,0.0,9.617673640605062e-05,298.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48663330078125,0.0,0.0,0.000101278987131,299.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903259277344,0.0,0.0,7.480425847461447e-05,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877624511719,0.0,0.0,0.0001012788488878,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852294921875,0.0,0.0,0.0004804194322787,285.5487060546875,294.1499938964844,295.3767395019531,293.798095703125,297.01959228515625,295.5350036621094,284.5948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248438920825,8.769259096652604e-09,0.0010248350445181,-0.0220244340598583,0.0,0.0,0.0,-0.0091601079329848,60.0,17.65268325805664,0.0,-7.16103585318706e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893493652344,0.0,0.0,9.617673640605062e-05,298.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48663330078125,0.0,0.0,0.000101278987131,299.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903259277344,0.0,0.0,7.480425847461447e-05,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877624511719,0.0,0.0,0.0001012788488878,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852294921875,0.0,0.0,0.0004804194322787,285.5487060546875,294.1499938964844,295.3767395019531,293.798095703125,297.01959228515625,295.5350036621094,284.5948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248438920825,8.769259096652604e-09,0.0010248350445181,-0.0220244340598583,0.0,0.0,0.0,-0.0091601079329848,60.0,17.65268325805664,0.0,-7.16103585318706e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825744628906,0.0,0.0,9.645364480093122e-05,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0001015705784084,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4835510253906,0.0,0.0,7.50196268199943e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4810485839844,0.0,0.0,0.0001015704474411,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4785461425781,0.0,0.0,0.0004818026791326,285.5380249023437,294.1499938964844,295.3500061035156,293.7802734375,296.98944091796875,295.48095703125,284.62030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277943219989,9.114152099698458e-09,0.0010277852416038,-0.0229275394231081,0.0,0.0,0.0,-0.0093310913071036,60.0,17.57094383239746,0.0,-7.202314122878306e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825744628906,0.0,0.0,9.645364480093122e-05,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0001015705784084,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4835510253906,0.0,0.0,7.50196268199943e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4810485839844,0.0,0.0,0.0001015704474411,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4785461425781,0.0,0.0,0.0004818026791326,285.5380249023437,294.1499938964844,295.3500061035156,293.7802734375,296.98944091796875,295.48095703125,284.62030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277943219989,9.114152099698458e-09,0.0010277852416038,-0.0229275394231081,0.0,0.0,0.0,-0.0093310913071036,60.0,17.57094383239746,0.0,-7.202314122878306e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4758605957031,0.0,0.0,9.639123891247436e-05,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732360839844,0.0,0.0,0.0001015048546832,299.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4768371582031,0.0,0.0,7.497108163079247e-05,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4743347167969,0.0,0.0,0.000101504723716,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.47186279296875,0.0,0.0,0.0004814909771084,285.5274353027344,294.1499938964844,295.3302917480469,293.7613220214844,296.95947265625,295.4367370605469,284.6448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271293576806,9.036252635041821e-09,0.0010271203937008,-0.0227235611528158,0.0,0.0,0.0,-0.0092924796044826,60.0,17.4448299407959,0.0,-7.192979722958627e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4758605957031,0.0,0.0,9.639123891247436e-05,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732360839844,0.0,0.0,0.0001015048546832,299.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4768371582031,0.0,0.0,7.497108163079247e-05,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4743347167969,0.0,0.0,0.000101504723716,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.47186279296875,0.0,0.0,0.0004814909771084,285.5274353027344,294.1499938964844,295.3302917480469,293.7613220214844,296.95947265625,295.4367370605469,284.6448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271293576806,9.036252635041821e-09,0.0010271203937008,-0.0227235611528158,0.0,0.0,0.0,-0.0092924796044826,60.0,17.4448299407959,0.0,-7.192979722958627e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691772460937,0.0,0.0,9.627312101656572e-05,298.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4665832519531,0.0,0.0,0.0001013804721878,299.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701232910156,0.0,0.0,7.487921538995579e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676513671875,0.0,0.0,0.0001013803412206,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652099609375,0.0,0.0,0.0004809010133612,285.5169982910156,294.1499938964844,295.3111267089844,293.7428894042969,296.92974853515625,295.40118408203125,284.66845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258690454065,8.888942026885616e-09,0.0010258601978421,-0.0223378278315067,0.0,0.0,0.0,-0.009219448082149,60.0,17.299829483032227,-0.0,-7.175346183885267e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691772460937,0.0,0.0,9.627312101656572e-05,298.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4665832519531,0.0,0.0,0.0001013804721878,299.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701232910156,0.0,0.0,7.487921538995579e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676513671875,0.0,0.0,0.0001013803412206,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652099609375,0.0,0.0,0.0004809010133612,285.5169982910156,294.1499938964844,295.3111267089844,293.7428894042969,296.92974853515625,295.40118408203125,284.66845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258690454065,8.888942026885616e-09,0.0010258601978421,-0.0223378278315067,0.0,0.0,0.0,-0.009219448082149,60.0,17.299829483032227,-0.0,-7.175346183885267e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658508300781,0.0,0.0,9.620208584237844e-05,298.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632568359375,0.0,0.0,0.0001013056680676,299.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.466796875,0.0,0.0,7.48239690437913e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46435546875,0.0,0.0,0.0001013055371004,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4619140625,0.0,0.0,0.0004805462085641,285.5118103027344,294.1499938964844,295.3017578125,293.7338562011719,296.9149780273437,295.385498046875,284.67999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251112980768,8.800366657624181e-09,0.0010251025669276,-0.0221058893948793,0.0,0.0,0.0,-0.0091755371540784,60.0,17.22547721862793,-0.0,-7.164754123323291e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4625244140625,0.0,0.0,9.611979476176202e-05,298.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599609375,0.0,0.0,0.0001012190041365,299.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4634704589844,0.0,0.0,7.475995516870171e-05,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610290527344,0.0,0.0,0.0001012188731692,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586181640625,0.0,0.0,0.0004801351460628,285.5066833496094,294.1499938964844,295.2925109863281,293.7249450683594,296.9002685546875,295.3709716796875,284.6913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242339922115,8.697756292974645e-09,0.0010242252610623,-0.021837193518877,0.0,0.0,0.0,-0.0091246692463755,60.0,17.15072250366211,-0.0,-7.152492997875015e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559326171875,0.0,0.0,9.593094728188588e-05,298.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4533996582031,0.0,0.0,0.0001010201376629,299.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568786621094,0.0,0.0,7.461307541234419e-05,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544677734375,0.0,0.0,0.0001010200139717,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.0004791918618138,285.4965209960937,294.1499938964844,295.2743530273437,293.7074890136719,296.8710632324219,295.344970703125,284.7134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222207056358,8.462320622015795e-09,0.0010222123237326,-0.0212206654250621,0.0,0.0,0.0,-0.0090079549700021,60.0,17.001325607299805,-0.0,-7.124400269731268e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559326171875,0.0,0.0,9.593094728188588e-05,298.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4533996582031,0.0,0.0,0.0001010201376629,299.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568786621094,0.0,0.0,7.461307541234419e-05,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544677734375,0.0,0.0,0.0001010200139717,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.0004791918618138,285.4965209960937,294.1499938964844,295.2743530273437,293.7074890136719,296.8710632324219,295.344970703125,284.7134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222207056358,8.462320622015795e-09,0.0010222123237326,-0.0212206654250621,0.0,0.0,0.0,-0.0090079549700021,60.0,17.001325607299805,-0.0,-7.124400269731268e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44940185546875,0.0,0.0,9.572059934725984e-05,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468994140625,0.0,0.0,0.0001007986356853,299.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503173828125,0.0,0.0,7.444946822943166e-05,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44793701171875,0.0,0.0,0.0001007985047181,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4455871582031,0.0,0.0,0.0004781411844305,285.4864807128906,294.1499938964844,295.25665283203125,293.6904602050781,296.8421325683594,295.32177734375,284.73486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199785465374,8.200098378097211e-09,0.0010199703974649,-0.0205339640378952,0.0,0.0,0.0,-0.0088779618963599,60.0,16.85289192199707,-0.0,-7.093176179751026e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
