time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18043800,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44940185546875,0.0,0.0,9.572059934725984e-05,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468994140625,0.0,0.0,0.0001007986356853,299.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503173828125,0.0,0.0,7.444946822943166e-05,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44793701171875,0.0,0.0,0.0001007985047181,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4455871582031,0.0,0.0,0.0004781411844305,285.4864807128906,294.1499938964844,295.25665283203125,293.6904602050781,296.8421325683594,295.32177734375,284.73486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199785465374,8.200098378097211e-09,0.0010199703974649,-0.0205339640378952,0.0,0.0,0.0,-0.0088779618963599,60.0,16.85289192199707,-0.0,-7.093176179751026e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44293212890625,0.0,0.0,9.54932693275623e-05,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404602050781,0.0,0.0,0.0001005592348519,299.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44384765625,0.0,0.0,7.427265518344939e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414978027344,0.0,0.0,0.0001005591111606,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391784667969,0.0,0.0,0.0004770056402776,285.47662353515625,294.1499938964844,295.2393798828125,293.6737976074219,296.8134765625,295.3008728027344,284.755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017554779537,7.916710842437169e-09,0.0010175468632951,-0.0197918023914098,0.0,0.0,0.0,-0.0087374728173017,60.0,16.70669937133789,-0.0,-7.059508533302505e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44293212890625,0.0,0.0,9.54932693275623e-05,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404602050781,0.0,0.0,0.0001005592348519,299.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44384765625,0.0,0.0,7.427265518344939e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414978027344,0.0,0.0,0.0001005591111606,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391784667969,0.0,0.0,0.0004770056402776,285.47662353515625,294.1499938964844,295.2393798828125,293.6737976074219,296.8134765625,295.3008728027344,284.755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017554779537,7.916710842437169e-09,0.0010175468632951,-0.0197918023914098,0.0,0.0,0.0,-0.0087374728173017,60.0,16.70669937133789,-0.0,-7.059508533302505e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4365234375,0.0,0.0,9.52595000853762e-05,298.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43408203125,0.0,0.0,0.000100313067378,299.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374389648437,0.0,0.0,7.409083627862856e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.43511962890625,0.0,0.0,0.0001003129436867,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0004758379945997,285.4669189453125,294.1499938964844,295.2224426269531,293.65753173828125,296.7850952148437,295.2816467285156,284.7757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150627931579,7.625316378323532e-09,0.0010150551097467,-0.0190286375582218,0.0,0.0,0.0,-0.0085930163040757,60.0,16.563472747802734,-0.0,-7.024974024716357e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4365234375,0.0,0.0,9.52595000853762e-05,298.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43408203125,0.0,0.0,0.000100313067378,299.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374389648437,0.0,0.0,7.409083627862856e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.43511962890625,0.0,0.0,0.0001003129436867,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0004758379945997,285.4669189453125,294.1499938964844,295.2224426269531,293.65753173828125,296.7850952148437,295.2816467285156,284.7757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150627931579,7.625316378323532e-09,0.0010150551097467,-0.0190286375582218,0.0,0.0,0.0,-0.0085930163040757,60.0,16.563472747802734,-0.0,-7.024974024716357e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.433349609375,0.0,0.0,9.514157864032312e-05,298.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4309387207031,0.0,0.0,0.0001001888886094,299.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342346191406,0.0,0.0,7.399911555694416e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43194580078125,0.0,0.0,0.0001001887649181,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296875,0.0,0.0,0.0004752489621751,285.4621276855469,294.1499938964844,295.214111328125,293.6495056152344,296.7710266113281,295.2725524902344,284.7856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138058569282,7.478321073506322e-09,0.0010137984063476,-0.0186436437070369,0.0,0.0,0.0,-0.0085201449692249,60.0,16.493032455444336,-0.0,-7.007584201801367e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302062988281,0.0,0.0,9.502589819021524e-05,298.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42779541015625,0.0,0.0,0.000100067067251,299.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310913085937,0.0,0.0,7.390914106508717e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288024902344,0.0,0.0,0.0001000669435597,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4265441894531,0.0,0.0,0.0004746711347252,285.4573669433594,294.1499938964844,295.2058410644531,293.6415405273437,296.7569885253906,295.2637023925781,284.7953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125725530087,7.334121310265118e-09,0.0010125652188435,-0.0182659644633531,0.0,0.0,0.0,-0.0084486585110425,60.0,16.423715591430664,-0.0,-6.99054680808331e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239501953125,0.0,0.0,9.480484004598112e-05,298.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42156982421875,0.0,0.0,9.983428026316687e-05,299.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248046875,0.0,0.0,7.373721018666402e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42254638671875,0.0,0.0,9.983416384784503e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203186035156,0.0,0.0,0.0004735669645015,285.447998046875,294.1499938964844,295.1895751953125,293.6258850097656,296.72918701171875,295.2467346191406,284.8143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102158412337,7.058567508266833e-09,0.0010102088563144,-0.0175442267209291,0.0,0.0,0.0,-0.0083120539784431,60.0,16.28914451599121,-0.0,-6.958046583349643e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239501953125,0.0,0.0,9.480484004598112e-05,298.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42156982421875,0.0,0.0,9.983428026316687e-05,299.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248046875,0.0,0.0,7.373721018666402e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42254638671875,0.0,0.0,9.983416384784503e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203186035156,0.0,0.0,0.0004735669645015,285.447998046875,294.1499938964844,295.1895751953125,293.6258850097656,296.72918701171875,295.2467346191406,284.8143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102158412337,7.058567508266833e-09,0.0010102088563144,-0.0175442267209291,0.0,0.0,0.0,-0.0083120539784431,60.0,16.28914451599121,-0.0,-6.958046583349643e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4177551269531,0.0,0.0,9.459698776481672e-05,298.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154052734375,0.0,0.0,9.96153976302594e-05,299.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186096191406,0.0,0.0,7.357554568443447e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4163818359375,0.0,0.0,9.961528121493755e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4141845703125,0.0,0.0,0.0004725287435576,285.4387512207031,294.1499938964844,295.17352294921875,293.6104431152344,296.7015991210937,295.23046875,284.8329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079996427521,6.799467211493493e-09,0.0010079928906634,-0.0168655589222908,0.0,0.0,0.0,-0.0081836050376296,60.0,16.159400939941406,-0.0,-6.92755648401544e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4177551269531,0.0,0.0,9.459698776481672e-05,298.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154052734375,0.0,0.0,9.96153976302594e-05,299.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186096191406,0.0,0.0,7.357554568443447e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4163818359375,0.0,0.0,9.961528121493755e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4141845703125,0.0,0.0,0.0004725287435576,285.4387512207031,294.1499938964844,295.17352294921875,293.6104431152344,296.7015991210937,295.23046875,284.8329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079996427521,6.799467211493493e-09,0.0010079928906634,-0.0168655589222908,0.0,0.0,0.0,-0.0081836050376296,60.0,16.159400939941406,-0.0,-6.92755648401544e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41162109375,0.0,0.0,9.44148632697761e-05,298.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093017578125,0.0,0.0,9.942361066350712e-05,299.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4124755859375,0.0,0.0,7.343389006564394e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102783203125,0.0,0.0,9.942349424818532e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081115722656,0.0,0.0,0.0004716190160252,285.4296875,294.1499938964844,295.15771484375,293.59521484375,296.67431640625,295.21484375,284.85107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100605818443,6.572426602957648e-09,0.0010060516651719,-0.016270849853754,0.0,0.0,0.0,-0.0080710519105196,60.0,16.03627586364746,-0.0,-6.900894078398778e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41162109375,0.0,0.0,9.44148632697761e-05,298.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093017578125,0.0,0.0,9.942361066350712e-05,299.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4124755859375,0.0,0.0,7.343389006564394e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102783203125,0.0,0.0,9.942349424818532e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081115722656,0.0,0.0,0.0004716190160252,285.4296875,294.1499938964844,295.15771484375,293.59521484375,296.67431640625,295.21484375,284.85107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100605818443,6.572426602957648e-09,0.0010060516651719,-0.016270849853754,0.0,0.0,0.0,-0.0080710519105196,60.0,16.03627586364746,-0.0,-6.900894078398778e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40557861328125,0.0,0.0,9.425735333934426e-05,298.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032897949219,0.0,0.0,9.92577406577766e-05,299.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40643310546875,0.0,0.0,7.331138476729393e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042663574219,0.0,0.0,9.925763151841238e-05,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.402099609375,0.0,0.0,0.0004708322812803,285.4207763671875,294.1499938964844,295.14208984375,293.5802001953125,296.6472473144531,295.1996154785156,284.86871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043785441666,6.3760592361461485e-09,0.0010043722577393,-0.0157564710825681,0.0,0.0,0.0,-0.0079737026244401,60.0,15.919398307800291,-0.0,-6.877874625388358e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40557861328125,0.0,0.0,9.425735333934426e-05,298.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032897949219,0.0,0.0,9.92577406577766e-05,299.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40643310546875,0.0,0.0,7.331138476729393e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042663574219,0.0,0.0,9.925763151841238e-05,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.402099609375,0.0,0.0,0.0004708322812803,285.4207763671875,294.1499938964844,295.14208984375,293.5802001953125,296.6472473144531,295.1996154785156,284.86871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043785441666,6.3760592361461485e-09,0.0010043722577393,-0.0157564710825681,0.0,0.0,0.0,-0.0079737026244401,60.0,15.919398307800291,-0.0,-6.877874625388358e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.402587890625,0.0,0.0,9.419125854037702e-05,298.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003295898437,0.0,0.0,9.918813884723932e-05,299.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034423828125,0.0,0.0,7.325997285079211e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012756347656,0.0,0.0,9.91880297078751e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3991394042969,0.0,0.0,0.0004705021274276,285.4163818359375,294.1499938964844,295.13433837890625,293.5727233886719,296.6338195800781,295.192138671875,284.8773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036743478849,6.293650933741901e-09,0.0010036680614575,-0.015540599822998,0.0,0.0,0.0,-0.0079328520223498,60.0,15.863877296447754,-0.0,-6.868225455036736e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3996276855469,0.0,0.0,9.413239604327828e-05,298.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973693847656,0.0,0.0,9.912614768836649e-05,299.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40045166015625,0.0,0.0,7.321418524952605e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983154296875,0.0,0.0,9.912603854900226e-05,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.39617919921875,0.0,0.0,0.0004702081205323,285.4120483398437,294.1499938964844,295.1266174316406,293.5653076171875,296.6204528808594,295.1847229003906,284.88592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030467528849,6.220248760513414e-09,0.0010030405828729,-0.0153483198955655,0.0,0.0,0.0,-0.007896464318037,60.0,15.810076713562012,-0.0,-6.859637124989605e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39373779296875,0.0,0.0,9.403692820342258e-05,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915100097656,0.0,0.0,9.90256157820113e-05,299.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945617675781,0.0,0.0,7.313993410207331e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924255371094,0.0,0.0,9.902549936668947e-05,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3903503417969,0.0,0.0,0.0004697312542703,285.4034423828125,294.1499938964844,295.1112365722656,293.5505065917969,296.5938720703125,295.1699523925781,284.9027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020276531577,6.1011840024605135e-09,0.0010020215995609,-0.0150364208966493,0.0,0.0,0.0,-0.0078374342992901,60.0,15.707215309143066,-0.0,-6.845716882253329e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39373779296875,0.0,0.0,9.403692820342258e-05,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915100097656,0.0,0.0,9.90256157820113e-05,299.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945617675781,0.0,0.0,7.313993410207331e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924255371094,0.0,0.0,9.902549936668947e-05,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3903503417969,0.0,0.0,0.0004697312542703,285.4034423828125,294.1499938964844,295.1112365722656,293.5505065917969,296.5938720703125,295.1699523925781,284.9027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020276531577,6.1011840024605135e-09,0.0010020215995609,-0.0150364208966493,0.0,0.0,0.0,-0.0078374342992901,60.0,15.707215309143066,-0.0,-6.845716882253329e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3879089355469,0.0,0.0,9.397499525221063e-05,298.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3857116699219,0.0,0.0,9.896040137391536e-05,299.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.38873291015625,0.0,0.0,7.309176726266742e-05,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866271972656,0.0,0.0,9.896028495859356e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.38458251953125,0.0,0.0,0.0004694219387602,285.39501953125,294.1499938964844,295.095947265625,293.5357971191406,296.5675354003906,295.1552734375,284.919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013669962063,6.0239155885710716e-09,0.0010013609426096,-0.0148340091109275,0.0,0.0,0.0,-0.0077991294674575,60.0,15.611690521240234,-0.0,-6.836690857880967e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3879089355469,0.0,0.0,9.397499525221063e-05,298.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3857116699219,0.0,0.0,9.896040137391536e-05,299.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.38873291015625,0.0,0.0,7.309176726266742e-05,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866271972656,0.0,0.0,9.896028495859356e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.38458251953125,0.0,0.0,0.0004694219387602,285.39501953125,294.1499938964844,295.095947265625,293.5357971191406,296.5675354003906,295.1552734375,284.919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013669962063,6.0239155885710716e-09,0.0010013609426096,-0.0148340091109275,0.0,0.0,0.0,-0.0077991294674575,60.0,15.611690521240234,-0.0,-6.836690857880967e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3821716308594,0.0,0.0,9.39420351642184e-05,298.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800048828125,0.0,0.0,9.89256877801381e-05,299.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38299560546875,0.0,0.0,7.306612678803504e-05,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38092041015625,0.0,0.0,9.892557864077388e-05,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788757324219,0.0,0.0,0.0004692573274951,285.38671875,294.1499938964844,295.0806884765625,293.5211181640625,296.5413818359375,295.1405944824219,284.935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010146070271,5.982741857479823e-09,0.0010010086698457,-0.0147261498495936,0.0,0.0,0.0,-0.0077787167392671,60.0,15.522710800170898,-0.0,-6.831883325730814e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3821716308594,0.0,0.0,9.39420351642184e-05,298.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800048828125,0.0,0.0,9.89256877801381e-05,299.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38299560546875,0.0,0.0,7.306612678803504e-05,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38092041015625,0.0,0.0,9.892557864077388e-05,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788757324219,0.0,0.0,0.0004692573274951,285.38671875,294.1499938964844,295.0806884765625,293.5211181640625,296.5413818359375,295.1405944824219,284.935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010146070271,5.982741857479823e-09,0.0010010086698457,-0.0147261498495936,0.0,0.0,0.0,-0.0077787167392671,60.0,15.522710800170898,-0.0,-6.831883325730814e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37652587890625,0.0,0.0,9.393765503773466e-05,298.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3743591308594,0.0,0.0,9.892107482301073e-05,299.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773193359375,0.0,0.0,7.30627216398716e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3752746582031,0.0,0.0,9.89209656836465e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3732604980469,0.0,0.0,0.0004692354996223,285.37860107421875,294.1499938964844,295.0654296875,293.50640869140625,296.5154113769531,295.12579345703125,284.9510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009671095758,5.977176975591192e-09,0.0010009610559791,-0.0147115718573331,0.0,0.0,0.0,-0.0077759581618011,60.0,15.440166473388672,-0.0,-6.83123388967033e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37652587890625,0.0,0.0,9.393765503773466e-05,298.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3743591308594,0.0,0.0,9.892107482301073e-05,299.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773193359375,0.0,0.0,7.30627216398716e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3752746582031,0.0,0.0,9.89209656836465e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3732604980469,0.0,0.0,0.0004692354996223,285.37860107421875,294.1499938964844,295.0654296875,293.50640869140625,296.5154113769531,295.12579345703125,284.9510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009671095758,5.977176975591192e-09,0.0010009610559791,-0.0147115718573331,0.0,0.0,0.0,-0.0077759581618011,60.0,15.440166473388672,-0.0,-6.83123388967033e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37371826171875,0.0,0.0,9.39454766921699e-05,298.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,9.892931120702995e-05,299.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37451171875,0.0,0.0,7.306880434043705e-05,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724975585937,0.0,0.0,9.892920206766576e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704833984375,0.0,0.0,0.0004692745860666,285.3746032714844,294.1499938964844,295.05780029296875,293.49908447265625,296.5025329589844,295.11834716796875,284.95880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010503465309,5.986871443042219e-09,0.0010010444093495,-0.0147369671612977,0.0,0.0,0.0,-0.0077807661145925,60.0,15.401310920715332,-0.0,-6.832365784248395e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3709411621094,0.0,0.0,9.395801316713914e-05,298.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36883544921875,0.0,0.0,9.894250251818448e-05,299.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717346191406,0.0,0.0,7.307855412364006e-05,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697204589844,0.0,0.0,9.894240065477788e-05,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677062988281,0.0,0.0,0.0004693371884059,285.3706359863281,294.1499938964844,295.0501403808594,293.49169921875,296.4896545410156,295.11083984375,284.9664611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011836420744,6.002435881669044e-09,0.001001177704893,-0.0147777404636144,0.0,0.0,0.0,-0.0077884830534458,60.0,15.363689422607422,-0.0,-6.834182642023734e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3654479980469,0.0,0.0,9.399539703736082e-05,298.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36334228515625,0.0,0.0,9.898187272483484e-05,299.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3662109375,0.0,0.0,7.310762885026634e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642272949219,0.0,0.0,9.898177086142824e-05,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622436523437,0.0,0.0,0.0004695239767897,285.3628234863281,294.1499938964844,295.0347595214844,293.4768981933594,296.46405029296875,295.0957336425781,284.98162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015803854912,6.048915590639581e-09,0.0010015743318945,-0.0148994997143745,0.0,0.0,0.0,-0.007811521179974,60.0,15.291399002075195,-0.0,-6.839610477982205e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3654479980469,0.0,0.0,9.399539703736082e-05,298.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36334228515625,0.0,0.0,9.898187272483484e-05,299.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3662109375,0.0,0.0,7.310762885026634e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642272949219,0.0,0.0,9.898177086142824e-05,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622436523437,0.0,0.0,0.0004695239767897,285.3628234863281,294.1499938964844,295.0347595214844,293.4768981933594,296.46405029296875,295.0957336425781,284.98162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015803854912,6.048915590639581e-09,0.0010015743318945,-0.0148994997143745,0.0,0.0,0.0,-0.007811521179974,60.0,15.291399002075195,-0.0,-6.839610477982205e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3600158691406,0.0,0.0,9.404851152794436e-05,298.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3579406738281,0.0,0.0,9.903779573505744e-05,299.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607788085937,0.0,0.0,7.314893446164206e-05,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587951660156,0.0,0.0,9.903769387165084e-05,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568725585937,0.0,0.0,0.000469789316412,285.3551330566406,294.1499938964844,295.019287109375,293.4620056152344,296.4386291503906,295.0803527832031,284.9964904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021454654633,6.114984962835024e-09,0.0010021394118666,-0.0150725739076733,0.0,0.0,0.0,-0.0078442748636007,60.0,15.223567962646484,-0.0,-6.847329814263503e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3600158691406,0.0,0.0,9.404851152794436e-05,298.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3579406738281,0.0,0.0,9.903779573505744e-05,299.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607788085937,0.0,0.0,7.314893446164206e-05,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587951660156,0.0,0.0,9.903769387165084e-05,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568725585937,0.0,0.0,0.000469789316412,285.3551330566406,294.1499938964844,295.019287109375,293.4620056152344,296.4386291503906,295.0803527832031,284.9964904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021454654633,6.114984962835024e-09,0.0010021394118666,-0.0150725739076733,0.0,0.0,0.0,-0.0078442748636007,60.0,15.223567962646484,-0.0,-6.847329814263503e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35467529296875,0.0,0.0,9.411025530425832e-05,298.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526306152344,0.0,0.0,9.91028136922978e-05,299.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554077148437,0.0,0.0,7.319695578189567e-05,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534851074219,0.0,0.0,9.91027118288912e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515625,0.0,0.0,0.0004700977588072,285.3476257324219,294.1499938964844,295.0036315917969,293.44696044921875,296.4133605957031,295.06475830078125,285.0110778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028025135397,6.191814172495924e-09,0.0010027963435277,-0.0152738355100154,0.0,0.0,0.0,-0.0078823622316122,60.0,15.159002304077148,-0.0,-6.856311784986246e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35467529296875,0.0,0.0,9.411025530425832e-05,298.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526306152344,0.0,0.0,9.91028136922978e-05,299.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554077148437,0.0,0.0,7.319695578189567e-05,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534851074219,0.0,0.0,9.91027118288912e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515625,0.0,0.0,0.0004700977588072,285.3476257324219,294.1499938964844,295.0036315917969,293.44696044921875,296.4133605957031,295.06475830078125,285.0110778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028025135397,6.191814172495924e-09,0.0010027963435277,-0.0152738355100154,0.0,0.0,0.0,-0.0078823622316122,60.0,15.159002304077148,-0.0,-6.856311784986246e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3493957519531,0.0,0.0,9.4176059064921e-05,298.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3473815917969,0.0,0.0,9.917210991261528e-05,299.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3501281738281,0.0,0.0,7.324813486775383e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482360839844,0.0,0.0,9.917200804920868e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463134765625,0.0,0.0,0.000470426515676,285.3402709960937,294.1499938964844,294.9878234863281,293.4317321777344,296.38824462890625,295.0489501953125,285.0254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035029845312,6.273708219595164e-09,0.0010034966981038,-0.0154883591458201,0.0,0.0,0.0,-0.0079229613766074,60.0,15.096765518188477,-0.0,-6.8658920326925e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3493957519531,0.0,0.0,9.4176059064921e-05,298.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3473815917969,0.0,0.0,9.917210991261528e-05,299.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3501281738281,0.0,0.0,7.324813486775383e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482360839844,0.0,0.0,9.917200804920868e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463134765625,0.0,0.0,0.000470426515676,285.3402709960937,294.1499938964844,294.9878234863281,293.4317321777344,296.38824462890625,295.0489501953125,285.0254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035029845312,6.273708219595164e-09,0.0010034966981038,-0.0154883591458201,0.0,0.0,0.0,-0.0079229613766074,60.0,15.096765518188477,-0.0,-6.8658920326925e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468017578125,0.0,0.0,9.420779679203406e-05,298.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34478759765625,0.0,0.0,9.92055283859372e-05,299.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475341796875,0.0,0.0,7.327282219193876e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456420898437,0.0,0.0,9.920542652253062e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34375,0.0,0.0,0.0004705850442405,285.336669921875,294.1499938964844,294.9798278808594,293.4240417480469,296.3757629394531,295.0409240722656,285.032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038404725492,6.31320151711634e-09,0.0010038340697064,-0.0155918141826987,0.0,0.0,0.0,-0.0079425387084484,60.0,15.06630516052246,-0.0,-6.87051411318862e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34423828125,0.0,0.0,9.423756273463368e-05,298.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3422241210937,0.0,0.0,9.923688048729672e-05,299.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.344970703125,0.0,0.0,7.329597428906709e-05,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34307861328125,0.0,0.0,9.923677862389012e-05,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411865234375,0.0,0.0,0.0004707337648142,285.3330993652344,294.1499938964844,294.9717712402344,293.4162902832031,296.36328125,295.0328674316406,285.0394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041571222245,6.350245218555983e-09,0.0010041508357971,-0.0156888514757156,0.0,0.0,0.0,-0.0079609025269746,60.0,15.036005020141602,-0.0,-6.874851266047699e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,9.429024066776036e-05,298.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.337158203125,0.0,0.0,9.929234511218964e-05,299.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33984375,0.0,0.0,7.333694520639256e-05,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379821777344,0.0,0.0,9.929224324878304e-05,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33612060546875,0.0,0.0,0.0004709969216492,285.3260192871094,294.1499938964844,294.9554443359375,293.40057373046875,296.33843994140625,295.0166320800781,285.05340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047180112451,6.415781239610396e-09,0.0010047116084024,-0.0158605221658945,0.0,0.0,0.0,-0.0079933935776352,60.0,14.97539520263672,-0.0,-6.882527969764851e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,9.429024066776036e-05,298.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.337158203125,0.0,0.0,9.929234511218964e-05,299.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33984375,0.0,0.0,7.333694520639256e-05,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379821777344,0.0,0.0,9.929224324878304e-05,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33612060546875,0.0,0.0,0.0004709969216492,285.3260192871094,294.1499938964844,294.9554443359375,293.40057373046875,296.33843994140625,295.0166320800781,285.05340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047180112451,6.415781239610396e-09,0.0010047116084024,-0.0158605221658945,0.0,0.0,0.0,-0.0079933935776352,60.0,14.97539520263672,-0.0,-6.882527969764851e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
