time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046140,298.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,9.432710066903384e-05,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321533203125,0.0,0.0,9.93311550701037e-05,299.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348083496094,0.0,0.0,7.336561247939244e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329772949219,0.0,0.0,9.93310532066971e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311462402344,0.0,0.0,0.0004711810615845,285.3191223144531,294.1499938964844,294.9388427734375,293.3846130371094,296.3137512207031,295.0002136230469,285.06707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051098652184,6.461604140639565e-09,0.0010051034623757,-0.0159805547446012,0.0,0.0,0.0,-0.0080161094665527,60.0,14.91408634185791,-0.0,-6.887898251761726e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,9.432710066903384e-05,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321533203125,0.0,0.0,9.93311550701037e-05,299.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348083496094,0.0,0.0,7.336561247939244e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329772949219,0.0,0.0,9.93310532066971e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311462402344,0.0,0.0,0.0004711810615845,285.3191223144531,294.1499938964844,294.9388427734375,293.3846130371094,296.3137512207031,295.0002136230469,285.06707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051098652184,6.461604140639565e-09,0.0010051034623757,-0.0159805547446012,0.0,0.0,0.0,-0.0080161094665527,60.0,14.91408634185791,-0.0,-6.887898251761726e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291931152344,0.0,0.0,9.43465856835246e-05,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272705078125,0.0,0.0,9.93516732705757e-05,299.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32989501953125,0.0,0.0,7.338076829910278e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280639648437,0.0,0.0,9.935157868312672e-05,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262634277344,0.0,0.0,0.0004712784430012,285.3124084472656,294.1499938964844,294.9219055175781,293.3682861328125,296.2891845703125,294.9836120605469,285.08056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053168516606,6.485793235810888e-09,0.0010053103324025,-0.0160439182072877,0.0,0.0,0.0,-0.008028102107346,60.0,14.851515769958496,-0.0,-6.89073331727741e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291931152344,0.0,0.0,9.43465856835246e-05,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272705078125,0.0,0.0,9.93516732705757e-05,299.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32989501953125,0.0,0.0,7.338076829910278e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280639648437,0.0,0.0,9.935157868312672e-05,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262634277344,0.0,0.0,0.0004712784430012,285.3124084472656,294.1499938964844,294.9219055175781,293.3682861328125,296.2891845703125,294.9836120605469,285.08056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053168516606,6.485793235810888e-09,0.0010053103324025,-0.0160439182072877,0.0,0.0,0.0,-0.008028102107346,60.0,14.851515769958496,-0.0,-6.89073331727741e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243408203125,0.0,0.0,9.434583625989036e-05,298.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32244873046875,0.0,0.0,9.935088746715336e-05,299.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3250427246094,0.0,0.0,7.338018622249365e-05,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232421875,0.0,0.0,9.935078560374676e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214416503906,0.0,0.0,0.0004712747177109,285.3058166503906,294.1499938964844,294.9045715332031,293.35162353515625,296.2647399902344,294.9668884277344,285.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053081205114,6.484766057468505e-09,0.0010053016012534,-0.0160412266850471,0.0,0.0,0.0,-0.0080275926738977,60.0,14.787081718444824,-0.0,-6.890613235555065e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243408203125,0.0,0.0,9.434583625989036e-05,298.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32244873046875,0.0,0.0,9.935088746715336e-05,299.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3250427246094,0.0,0.0,7.338018622249365e-05,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232421875,0.0,0.0,9.935078560374676e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214416503906,0.0,0.0,0.0004712747177109,285.3058166503906,294.1499938964844,294.9045715332031,293.35162353515625,296.2647399902344,294.9668884277344,285.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053081205114,6.484766057468505e-09,0.0010053016012534,-0.0160412266850471,0.0,0.0,0.0,-0.0080275926738977,60.0,14.787081718444824,-0.0,-6.890613235555065e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32196044921875,0.0,0.0,9.43357081268914e-05,298.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.320068359375,0.0,0.0,9.934021363733336e-05,299.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226623535156,0.0,0.0,7.337229908443987e-05,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32086181640625,0.0,0.0,9.934011904988438e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.319091796875,0.0,0.0,0.0004712241352535,285.3026123046875,294.1499938964844,294.895751953125,293.3431396484375,296.2525634765625,294.9584350585937,285.10040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051995050162,6.472092639597804e-09,0.0010051929857581,-0.0160080287605524,0.0,0.0,0.0,-0.0080213090404868,60.0,14.753836631774902,-0.0,-6.889127490694591e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3196105957031,0.0,0.0,9.432170918444172e-05,298.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177490234375,0.0,0.0,9.932547254720704e-05,299.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3203125,0.0,0.0,7.336141425184906e-05,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185119628906,0.0,0.0,9.932537795975804e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167724609375,0.0,0.0,0.0004711542278528,285.2994384765625,294.1499938964844,294.8868408203125,293.3345642089844,296.2404479980469,294.9499816894531,285.10693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050492128357,6.454607959227587e-09,0.001005042809993,-0.0159622300416231,0.0,0.0,0.0,-0.0080126374959945,60.0,14.720131874084473,-0.0,-6.88707828544466e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3149719238281,0.0,0.0,9.42811748245731e-05,298.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131103515625,0.0,0.0,9.928279177984224e-05,299.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3156433105469,0.0,0.0,7.33298875275068e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138732910156,0.0,0.0,9.928269719239324e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121337890625,0.0,0.0,0.0004709517816081,285.2931823730469,294.1499938964844,294.86865234375,293.31707763671875,296.2162475585937,294.93292236328125,285.119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046176612377,6.404015540084629e-09,0.001004611258395,-0.0158297028392553,0.0,0.0,0.0,-0.007987561635673,60.0,14.65129566192627,-0.0,-6.881149516857479e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3149719238281,0.0,0.0,9.42811748245731e-05,298.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131103515625,0.0,0.0,9.928279177984224e-05,299.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3156433105469,0.0,0.0,7.33298875275068e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138732910156,0.0,0.0,9.928269719239324e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121337890625,0.0,0.0,0.0004709517816081,285.2931823730469,294.1499938964844,294.86865234375,293.31707763671875,296.2162475585937,294.93292236328125,285.119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046176612377,6.404015540084629e-09,0.001004611258395,-0.0158297028392553,0.0,0.0,0.0,-0.007987561635673,60.0,14.65129566192627,-0.0,-6.881149516857479e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3103942871094,0.0,0.0,9.421903087059036e-05,298.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085632324219,0.0,0.0,9.921733726514503e-05,299.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110656738281,0.0,0.0,7.328154606511816e-05,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3093566894531,0.0,0.0,9.921724995365366e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076171875,0.0,0.0,0.0004706413601525,285.2870788574219,294.1499938964844,294.8500061035156,293.2991027832031,296.192138671875,294.9157409667969,285.1326599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039546759799,6.326488666275054e-09,0.0010039483895525,-0.0156266205012798,0.0,0.0,0.0,-0.0079491287469863,60.0,14.579819679260254,-0.0,-6.872069491237198e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3103942871094,0.0,0.0,9.421903087059036e-05,298.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085632324219,0.0,0.0,9.921733726514503e-05,299.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110656738281,0.0,0.0,7.328154606511816e-05,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3093566894531,0.0,0.0,9.921724995365366e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076171875,0.0,0.0,0.0004706413601525,285.2870788574219,294.1499938964844,294.8500061035156,293.2991027832031,296.192138671875,294.9157409667969,285.1326599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039546759799,6.326488666275054e-09,0.0010039483895525,-0.0156266205012798,0.0,0.0,0.0,-0.0079491287469863,60.0,14.579819679260254,-0.0,-6.872069491237198e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059387207031,0.0,0.0,9.413665247848256e-05,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,9.913059329846874e-05,299.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066101074219,0.0,0.0,7.321748125832528e-05,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049011230469,0.0,0.0,9.913049871101975e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031921386719,0.0,0.0,0.0004702299193013,285.2811584472656,294.1499938964844,294.8310852050781,293.2808837890625,296.1681823730469,294.8984680175781,285.1452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030762059614,6.223762838430957e-09,0.0010030700359493,-0.015357525087893,0.0,0.0,0.0,-0.0078982030972838,60.0,14.505882263183594,-0.0,-6.860047818690873e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059387207031,0.0,0.0,9.413665247848256e-05,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,9.913059329846874e-05,299.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066101074219,0.0,0.0,7.321748125832528e-05,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049011230469,0.0,0.0,9.913049871101975e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031921386719,0.0,0.0,0.0004702299193013,285.2811584472656,294.1499938964844,294.8310852050781,293.2808837890625,296.1681823730469,294.8984680175781,285.1452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030762059614,6.223762838430957e-09,0.0010030700359493,-0.015357525087893,0.0,0.0,0.0,-0.0078982030972838,60.0,14.505882263183594,-0.0,-6.860047818690873e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,9.403819422004744e-05,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998046875,0.0,0.0,9.902691090246662e-05,299.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30224609375,0.0,0.0,7.3140901804436e-05,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.300537109375,0.0,0.0,9.902681631501764e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29888916015625,0.0,0.0,0.0004697381227742,285.275390625,294.1499938964844,294.8121337890625,293.2626647949219,296.1443176269531,294.88116455078125,285.15777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020263725891,6.100999261349216e-09,0.0010020203189924,-0.0150359375402331,0.0,0.0,0.0,-0.0078373439610004,60.0,14.430150032043455,-0.0,-6.845695565971256e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,9.403819422004744e-05,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998046875,0.0,0.0,9.902691090246662e-05,299.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30224609375,0.0,0.0,7.3140901804436e-05,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.300537109375,0.0,0.0,9.902681631501764e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29888916015625,0.0,0.0,0.0004697381227742,285.275390625,294.1499938964844,294.8121337890625,293.2626647949219,296.1443176269531,294.88116455078125,285.15777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020263725891,6.100999261349216e-09,0.0010020203189924,-0.0150359375402331,0.0,0.0,0.0,-0.0078373439610004,60.0,14.430150032043455,-0.0,-6.845695565971256e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994689941406,0.0,0.0,9.398382826475428e-05,298.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29766845703125,0.0,0.0,9.896965639200062e-05,299.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30010986328125,0.0,0.0,7.309861393878236e-05,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984313964844,0.0,0.0,9.896956908050925e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967529296875,0.0,0.0,0.0004694665840361,285.2726135253906,294.1499938964844,294.8026428222656,293.2535400390625,296.1324462890625,294.8724975585937,285.1639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014467407017,6.033220145695851e-09,0.001001440687105,-0.0148583827540278,0.0,0.0,0.0,-0.0078037432394921,60.0,14.391725540161133,-0.0,-6.837777277723944e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29736328125,0.0,0.0,9.392852371092886e-05,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,9.891141962725668e-05,299.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980041503906,0.0,0.0,7.305559847736731e-05,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963256835937,0.0,0.0,9.891133231576532e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.294677734375,0.0,0.0,0.0004691903304774,285.26983642578125,294.1499938964844,294.7931823730469,293.2444152832031,296.12060546875,294.8638916015625,285.1700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008566314354,5.964270854974529e-09,0.001000850694254,-0.0146777629852294,0.0,0.0,0.0,-0.0077695599757134,60.0,14.35321807861328,-0.0,-6.829727539070518e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2931823730469,0.0,0.0,9.381634299643338e-05,298.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914428710937,0.0,0.0,9.87932871794328e-05,299.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938232421875,0.0,0.0,7.296834519365802e-05,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29217529296875,0.0,0.0,9.879319986794144e-05,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2905578613281,0.0,0.0,0.0004686299944296,285.264404296875,294.1499938964844,294.774169921875,293.22613525390625,296.09698486328125,294.8466491699219,285.1822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996610460802,5.82441073149198e-09,0.0009996552253142,-0.0143113769590854,0.0,0.0,0.0,-0.0077002272009849,60.0,14.276128768920898,-0.0,-6.813413477857466e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2931823730469,0.0,0.0,9.381634299643338e-05,298.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914428710937,0.0,0.0,9.87932871794328e-05,299.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938232421875,0.0,0.0,7.296834519365802e-05,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29217529296875,0.0,0.0,9.879319986794144e-05,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2905578613281,0.0,0.0,0.0004686299944296,285.264404296875,294.1499938964844,294.774169921875,293.22613525390625,296.09698486328125,294.8466491699219,285.1822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996610460802,5.82441073149198e-09,0.0009996552253142,-0.0143113769590854,0.0,0.0,0.0,-0.0077002272009849,60.0,14.276128768920898,-0.0,-6.813413477857466e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28912353515625,0.0,0.0,9.37044169404544e-05,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28741455078125,0.0,0.0,9.867542394204064e-05,299.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897644042969,0.0,0.0,7.288129563676193e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2881164550781,0.0,0.0,9.867533663054928e-05,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865295410156,0.0,0.0,0.0004680709389504,285.2591552734375,294.1499938964844,294.7551574707031,293.2078552246094,296.0734558105469,294.8294677734375,285.1943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984676726162,5.684876125400251e-09,0.0009984620846807,-0.0139458384364843,0.0,0.0,0.0,-0.0076310541480779,60.0,14.19919490814209,-0.0,-6.797156260063275e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28912353515625,0.0,0.0,9.37044169404544e-05,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28741455078125,0.0,0.0,9.867542394204064e-05,299.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897644042969,0.0,0.0,7.288129563676193e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2881164550781,0.0,0.0,9.867533663054928e-05,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865295410156,0.0,0.0,0.0004680709389504,285.2591552734375,294.1499938964844,294.7551574707031,293.2078552246094,296.0734558105469,294.8294677734375,285.1943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984676726162,5.684876125400251e-09,0.0009984620846807,-0.0139458384364843,0.0,0.0,0.0,-0.0076310541480779,60.0,14.19919490814209,-0.0,-6.797156260063275e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2851867675781,0.0,0.0,9.359866089653224e-05,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834777832031,0.0,0.0,9.856405085884036e-05,299.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857971191406,0.0,0.0,7.279903365997598e-05,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841796875,0.0,0.0,9.856396354734898e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825927734375,0.0,0.0,0.0004675426753237,285.2540588378906,294.1499938964844,294.736083984375,293.1894836425781,296.050048828125,294.8122863769531,285.2063293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997340073809,5.553024262638928e-09,0.0009973346022889,-0.0136004230007529,0.0,0.0,0.0,-0.0075656892731785,60.0,14.123164176940918,-0.0,-6.781812800227274e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2851867675781,0.0,0.0,9.359866089653224e-05,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834777832031,0.0,0.0,9.856405085884036e-05,299.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857971191406,0.0,0.0,7.279903365997598e-05,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841796875,0.0,0.0,9.856396354734898e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825927734375,0.0,0.0,0.0004675426753237,285.2540588378906,294.1499938964844,294.736083984375,293.1894836425781,296.050048828125,294.8122863769531,285.2063293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997340073809,5.553024262638928e-09,0.0009973346022889,-0.0136004230007529,0.0,0.0,0.0,-0.0075656892731785,60.0,14.123164176940918,-0.0,-6.781812800227274e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28131103515625,0.0,0.0,9.35035277507268e-05,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796325683594,0.0,0.0,9.846386819845064e-05,299.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28192138671875,0.0,0.0,7.272504444699734e-05,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28033447265625,0.0,0.0,9.84637881629169e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787780761719,0.0,0.0,0.0004670674970839,285.2491149902344,294.1499938964844,294.71697998046875,293.1711120605469,296.0267333984375,294.7951354980469,285.2181701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963257471099,5.434412919669285e-09,0.0009963202755898,-0.013289688155055,0.0,0.0,0.0,-0.007506888359785,60.0,14.048616409301758,-0.0,-6.768024007897111e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28131103515625,0.0,0.0,9.35035277507268e-05,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796325683594,0.0,0.0,9.846386819845064e-05,299.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28192138671875,0.0,0.0,7.272504444699734e-05,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28033447265625,0.0,0.0,9.84637881629169e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787780761719,0.0,0.0,0.0004670674970839,285.2491149902344,294.1499938964844,294.71697998046875,293.1711120605469,296.0267333984375,294.7951354980469,285.2181701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963257471099,5.434412919669285e-09,0.0009963202755898,-0.013289688155055,0.0,0.0,0.0,-0.007506888359785,60.0,14.048616409301758,-0.0,-6.768024007897111e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794189453125,0.0,0.0,9.34630588744767e-05,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777709960937,0.0,0.0,9.842124563874675e-05,299.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.280029296875,0.0,0.0,7.269356137840077e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784729003906,0.0,0.0,9.8421165603213e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768859863281,0.0,0.0,0.0004668653418775,285.2467346191406,294.1499938964844,294.7074279785156,293.1618957519531,296.0151062011719,294.7864990234375,285.2240295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958944283425,5.383945289594294e-09,0.0009958890732377,-0.0131574738770723,0.0,0.0,0.0,-0.0074818711727857,60.0,14.012321472167969,-0.0,-6.762161319784354e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2775573730469,0.0,0.0,9.34247873374261e-05,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,9.838095138547942e-05,299.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781677246094,0.0,0.0,7.266380271175876e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.276611328125,0.0,0.0,9.838087134994566e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750549316406,0.0,0.0,0.0004666742170229,285.2443542480469,294.1499938964844,294.69781494140625,293.1526794433594,296.0035095214844,294.77789306640625,285.2298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954872075468,5.336227459906695e-09,0.000995481852442,-0.0130324615165591,0.0,0.0,0.0,-0.0074582193046808,60.0,13.9763765335083,-0.0,-6.756620507530897e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738952636719,0.0,0.0,9.3358350568451e-05,298.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2722473144531,0.0,0.0,9.831098577706145e-05,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,7.261212886078283e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27294921875,0.0,0.0,9.831090574152768e-05,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713928222656,0.0,0.0,0.000466342375148,285.2397155761719,294.1499938964844,294.6786193847656,293.1341857910156,295.9803771972656,294.76055908203125,285.24151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947773069143,5.2533715155789196e-09,0.0009947720682248,-0.0128153963014483,0.0,0.0,0.0,-0.0074171377345919,60.0,13.905795097351074,-0.0,-6.747005443230591e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738952636719,0.0,0.0,9.3358350568451e-05,298.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2722473144531,0.0,0.0,9.831098577706145e-05,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,7.261212886078283e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27294921875,0.0,0.0,9.831090574152768e-05,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713928222656,0.0,0.0,0.000466342375148,285.2397155761719,294.1499938964844,294.6786193847656,293.1341857910156,295.9803771972656,294.76055908203125,285.24151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947773069143,5.2533715155789196e-09,0.0009947720682248,-0.0128153963014483,0.0,0.0,0.0,-0.0074171377345919,60.0,13.905795097351074,-0.0,-6.747005443230591e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27032470703125,0.0,0.0,9.331517503596842e-05,298.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687072753906,0.0,0.0,9.82655183179304e-05,299.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709350585937,0.0,0.0,7.257854304043576e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693786621094,0.0,0.0,9.826543828239664e-05,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26788330078125,0.0,0.0,0.0004661267157644,285.2352600097656,294.1499938964844,294.6593322753906,293.1156311035156,295.95733642578125,294.7430725097656,285.2530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943165350705,5.199499497621218e-09,0.0009943114127963,-0.0126742599532008,0.0,0.0,0.0,-0.0073904311284422,60.0,13.838329315185549,-0.0,-6.740757640955053e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27032470703125,0.0,0.0,9.331517503596842e-05,298.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687072753906,0.0,0.0,9.82655183179304e-05,299.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709350585937,0.0,0.0,7.257854304043576e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693786621094,0.0,0.0,9.826543828239664e-05,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26788330078125,0.0,0.0,0.0004661267157644,285.2352600097656,294.1499938964844,294.6593322753906,293.1156311035156,295.95733642578125,294.7430725097656,285.2530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943165350705,5.199499497621218e-09,0.0009943114127963,-0.0126742599532008,0.0,0.0,0.0,-0.0073904311284422,60.0,13.838329315185549,-0.0,-6.740757640955053e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.266845703125,0.0,0.0,9.32897673919797e-05,298.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652587890625,0.0,0.0,9.823875734582543e-05,299.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674255371094,0.0,0.0,7.255878153955564e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26593017578125,0.0,0.0,9.823867731029168e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644348144531,0.0,0.0,0.0004659998230636,285.2309265136719,294.1499938964844,294.63995361328125,293.09698486328125,295.934326171875,294.725341796875,285.2644348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940451709553,5.167760441793234e-09,0.0009940400486811,-0.0125911086797714,0.0,0.0,0.0,-0.0073746968992054,60.0,13.773374557495115,-0.0,-6.737077740126551e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.266845703125,0.0,0.0,9.32897673919797e-05,298.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652587890625,0.0,0.0,9.823875734582543e-05,299.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674255371094,0.0,0.0,7.255878153955564e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26593017578125,0.0,0.0,9.823867731029168e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644348144531,0.0,0.0,0.0004659998230636,285.2309265136719,294.1499938964844,294.63995361328125,293.09698486328125,295.934326171875,294.725341796875,285.2644348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940451709553,5.167760441793234e-09,0.0009940400486811,-0.0125911086797714,0.0,0.0,0.0,-0.0073746968992054,60.0,13.773374557495115,-0.0,-6.737077740126551e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26348876953125,0.0,0.0,9.328631131211296e-05,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26190185546875,0.0,0.0,9.823512664297596e-05,299.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640686035156,0.0,0.0,7.2556096711196e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2625732421875,0.0,0.0,9.82350466074422e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610778808594,0.0,0.0,0.0004659825935959,285.2267761230469,294.1499938964844,294.6205139160156,293.0782775878906,295.9114074707031,294.7073059082031,285.2757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940076852217,5.163384830808582e-09,0.0009940025629475,-0.0125796450302004,0.0,0.0,0.0,-0.0073725273832678,60.0,13.71155071258545,-0.0,-6.73657041261322e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26348876953125,0.0,0.0,9.328631131211296e-05,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26190185546875,0.0,0.0,9.823512664297596e-05,299.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640686035156,0.0,0.0,7.2556096711196e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2625732421875,0.0,0.0,9.82350466074422e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610778808594,0.0,0.0,0.0004659825935959,285.2267761230469,294.1499938964844,294.6205139160156,293.0782775878906,295.9114074707031,294.7073059082031,285.2757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940076852217,5.163384830808582e-09,0.0009940025629475,-0.0125796450302004,0.0,0.0,0.0,-0.0073725273832678,60.0,13.71155071258545,-0.0,-6.73657041261322e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618408203125,0.0,0.0,9.329253225587308e-05,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602844238281,0.0,0.0,9.824166772887112e-05,299.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624206542969,0.0,0.0,7.256092794705182e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26092529296875,0.0,0.0,9.824159496929497e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25946044921875,0.0,0.0,0.0004660136764869,285.2247619628906,294.1499938964844,294.6107788085937,293.06890869140625,295.89996337890625,294.6981506347656,285.2813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940745076164,5.171095551759208e-09,0.0009940692689269,-0.0125998454168438,0.0,0.0,0.0,-0.0073763541877269,60.0,13.681812286376951,-0.0,-6.737464275374806e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602233886719,0.0,0.0,9.330212196800858e-05,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586669921875,0.0,0.0,9.82517667580396e-05,299.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607727050781,0.0,0.0,7.256838580360636e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593078613281,0.0,0.0,9.825168672250584e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578430175781,0.0,0.0,0.0004660615813918,285.2227783203125,294.1499938964844,294.6010131835937,293.0595092773437,295.8885498046875,294.68896484375,285.2869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941764874383,5.183005580278177e-09,0.0009941713651642,-0.0126310475170612,0.0,0.0,0.0,-0.0073822592385113,60.0,13.65264129638672,-0.0,-6.738844859910388e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25701904296875,0.0,0.0,9.333035995950922e-05,298.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554626464844,0.0,0.0,9.828150359680876e-05,299.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.257568359375,0.0,0.0,7.259035191964358e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561340332031,0.0,0.0,9.828143083723262e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,0.0004662026767618,285.2188720703125,294.1499938964844,294.5813903808594,293.0406188964844,295.86572265625,294.6703796386719,285.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944749763235,5.2181170495657625e-09,0.000994469737634,-0.0127230351790785,0.0,0.0,0.0,-0.0073996563442051,60.0,13.595666885375977,-0.0,-6.742916269786292e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
