time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18048480,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25701904296875,0.0,0.0,9.333035995950922e-05,298.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554626464844,0.0,0.0,9.828150359680876e-05,299.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.257568359375,0.0,0.0,7.259035191964358e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561340332031,0.0,0.0,9.828143083723262e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,0.0004662026767618,285.2188720703125,294.1499938964844,294.5813903808594,293.0406188964844,295.86572265625,294.6703796386719,285.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944749763235,5.2181170495657625e-09,0.000994469737634,-0.0127230351790785,0.0,0.0,0.0,-0.0073996563442051,60.0,13.595666885375977,-0.0,-6.742916269786292e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539367675781,0.0,0.0,9.33725677896291e-05,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,9.83259524218738e-05,299.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544860839844,0.0,0.0,7.262318104039878e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530517578125,0.0,0.0,9.832587238634004e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516174316406,0.0,0.0,0.0004664135340135,285.21514892578125,294.1499938964844,294.5616760253906,293.02166748046875,295.84295654296875,294.6513061523437,285.3091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994924805127,5.270630598630532e-09,0.0009949195664376,-0.0128606110811233,0.0,0.0,0.0,-0.0074256933294236,60.0,13.540735244750977,-0.0,-6.749007752659963e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539367675781,0.0,0.0,9.33725677896291e-05,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,9.83259524218738e-05,299.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544860839844,0.0,0.0,7.262318104039878e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530517578125,0.0,0.0,9.832587238634004e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516174316406,0.0,0.0,0.0004664135340135,285.21514892578125,294.1499938964844,294.5616760253906,293.02166748046875,295.84295654296875,294.6513061523437,285.3091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994924805127,5.270630598630532e-09,0.0009949195664376,-0.0128606110811233,0.0,0.0,0.0,-0.0074256933294236,60.0,13.540735244750977,-0.0,-6.749007752659963e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509460449219,0.0,0.0,9.342459088657051e-05,298.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,9.8380733106751e-05,299.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,7.266364264069125e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25006103515625,0.0,0.0,9.838066034717484e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486572265625,0.0,0.0,0.0004666734021157,285.2115783691406,294.1499938964844,294.5418701171875,293.0025939941406,295.8202209472656,294.6318359375,285.32012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954784763976,5.335376584980622e-09,0.0009954731212928,-0.0130302347242832,0.0,0.0,0.0,-0.0074577904306352,60.0,13.487709045410156,-0.0,-6.756522452633362e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509460449219,0.0,0.0,9.342459088657051e-05,298.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,9.8380733106751e-05,299.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,7.266364264069125e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25006103515625,0.0,0.0,9.838066034717484e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486572265625,0.0,0.0,0.0004666734021157,285.2115783691406,294.1499938964844,294.5418701171875,293.0025939941406,295.8202209472656,294.6318359375,285.32012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954784763976,5.335376584980622e-09,0.0009954731212928,-0.0130302347242832,0.0,0.0,0.0,-0.0074577904306352,60.0,13.487709045410156,-0.0,-6.756522452633362e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,9.348015737487005e-05,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24658203125,0.0,0.0,9.843923908192664e-05,299.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24859619140625,0.0,0.0,7.270685455296189e-05,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471923828125,0.0,0.0,9.84391663223505e-05,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24578857421875,0.0,0.0,0.0004669509653467,285.20819091796875,294.1499938964844,294.5219421386719,292.9834289550781,295.7975158691406,294.612060546875,285.3310241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960698662325,5.4045314890061036e-09,0.0009960645111277,-0.0132114067673683,0.0,0.0,0.0,-0.0074920738115906,60.0,13.435701370239258,-0.0,-6.764553006632923e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,9.348015737487005e-05,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24658203125,0.0,0.0,9.843923908192664e-05,299.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24859619140625,0.0,0.0,7.270685455296189e-05,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471923828125,0.0,0.0,9.84391663223505e-05,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24578857421875,0.0,0.0,0.0004669509653467,285.20819091796875,294.1499938964844,294.5219421386719,292.9834289550781,295.7975158691406,294.612060546875,285.3310241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960698662325,5.4045314890061036e-09,0.0009960645111277,-0.0132114067673683,0.0,0.0,0.0,-0.0074920738115906,60.0,13.435701370239258,-0.0,-6.764553006632923e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466735839844,0.0,0.0,9.350744949188083e-05,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24517822265625,0.0,0.0,9.846797911450268e-05,299.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471923828125,0.0,0.0,7.272807852132246e-05,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,9.846790635492653e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444152832031,0.0,0.0,0.0004670873167924,285.20654296875,294.1499938964844,294.5119323730469,292.97381591796875,295.78619384765625,294.6019897460937,285.3363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963604388758,5.438500760845954e-09,0.0009963549673557,-0.0133003992959856,0.0,0.0,0.0,-0.0075089135207235,60.0,13.409939765930176,-0.0,-6.768499360987337e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24530029296875,0.0,0.0,9.353382483823224e-05,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24383544921875,0.0,0.0,9.8495751444716e-05,299.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,7.274859672179446e-05,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24444580078125,0.0,0.0,9.849567868513986e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430725097656,0.0,0.0,0.0004672190989367,285.2049865722656,294.1499938964844,294.5018920898437,292.9641418457031,295.7748718261719,294.5918884277344,285.3417663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966405341401,5.4713300556841205e-09,0.00099663506262,-0.0133864041417837,0.0,0.0,0.0,-0.0075251851230859,60.0,13.384182929992676,-0.0,-6.77231426493563e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425842285156,0.0,0.0,9.35856078285724e-05,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411193847656,0.0,0.0,9.855028474703432e-05,299.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431030273437,0.0,0.0,7.278886914718896e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,9.855021198745816e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403869628906,0.0,0.0,0.0004674777737818,285.2018127441406,294.1499938964844,294.48175048828125,292.9447631835937,295.7522277832031,294.5716552734375,285.3525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971921099349,5.5357793904420305e-09,0.0009971866384148,-0.0135552464053034,0.0,0.0,0.0,-0.0075571378692984,60.0,13.33261013031006,-0.0,-6.779806938084222e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425842285156,0.0,0.0,9.35856078285724e-05,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411193847656,0.0,0.0,9.855028474703432e-05,299.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431030273437,0.0,0.0,7.278886914718896e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,9.855021198745816e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403869628906,0.0,0.0,0.0004674777737818,285.2018127441406,294.1499938964844,294.48175048828125,292.9447631835937,295.7522277832031,294.5716552734375,285.3525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971921099349,5.5357793904420305e-09,0.0009971866384148,-0.0135552464053034,0.0,0.0,0.0,-0.0075571378692984,60.0,13.33261013031006,-0.0,-6.779806938084222e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.239990234375,0.0,0.0,9.36252690735273e-05,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2385559082031,0.0,0.0,9.859204874373972e-05,299.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405090332031,0.0,0.0,7.28197192074731e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,9.859197598416358e-05,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378234863281,0.0,0.0,0.0004676759126596,285.1988525390625,294.1499938964844,294.4614562988281,292.9252319335937,295.7296447753906,294.5512084960937,285.3631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976137662306,5.58512391890531e-09,0.0009976081782951,-0.0136845167726278,0.0,0.0,0.0,-0.0075815981253981,60.0,13.280163764953612,-0.0,-6.785546702303692e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.239990234375,0.0,0.0,9.36252690735273e-05,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2385559082031,0.0,0.0,9.859204874373972e-05,299.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405090332031,0.0,0.0,7.28197192074731e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,9.859197598416358e-05,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378234863281,0.0,0.0,0.0004676759126596,285.1988525390625,294.1499938964844,294.4614562988281,292.9252319335937,295.7296447753906,294.5512084960937,285.3631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976137662306,5.58512391890531e-09,0.0009976081782951,-0.0136845167726278,0.0,0.0,0.0,-0.0075815981253981,60.0,13.280163764953612,-0.0,-6.785546702303692e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374572753906,0.0,0.0,9.36557407840155e-05,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2360534667969,0.0,0.0,9.862412844086066e-05,299.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23797607421875,0.0,0.0,7.28434170014225e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,9.862406295724212e-05,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,0.0004678281256929,285.1959533691406,294.1499938964844,294.4410095214844,292.90557861328125,295.7070617675781,294.5307006835937,285.373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997939845547,5.623021159806285e-09,0.0009979342576116,-0.0137837957590818,0.0,0.0,0.0,-0.0076003959402441,60.0,13.226722717285156,-0.0,-6.789955619979082e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374572753906,0.0,0.0,9.36557407840155e-05,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2360534667969,0.0,0.0,9.862412844086066e-05,299.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23797607421875,0.0,0.0,7.28434170014225e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,9.862406295724212e-05,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,0.0004678281256929,285.1959533691406,294.1499938964844,294.4410095214844,292.90557861328125,295.7070617675781,294.5307006835937,285.373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997939845547,5.623021159806285e-09,0.0009979342576116,-0.0137837957590818,0.0,0.0,0.0,-0.0076003959402441,60.0,13.226722717285156,-0.0,-6.789955619979082e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350158691406,0.0,0.0,9.366855374537408e-05,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336120605469,0.0,0.0,9.863762534223496e-05,299.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23553466796875,0.0,0.0,7.285338506335393e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342224121094,0.0,0.0,9.863755985861644e-05,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23291015625,0.0,0.0,0.0004678921832237,285.1932373046875,294.1499938964844,294.4204406738281,292.8857727050781,295.6845092773437,294.5101318359375,285.3843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998075120151,5.6389222180541765e-09,0.0009980694158002,-0.0138254528865218,0.0,0.0,0.0,-0.0076082749292254,60.0,13.171693801879885,-0.0,-6.791806583805737e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350158691406,0.0,0.0,9.366855374537408e-05,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336120605469,0.0,0.0,9.863762534223496e-05,299.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23553466796875,0.0,0.0,7.285338506335393e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342224121094,0.0,0.0,9.863755985861644e-05,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23291015625,0.0,0.0,0.0004678921832237,285.1932373046875,294.1499938964844,294.4204406738281,292.8857727050781,295.6845092773437,294.5101318359375,285.3843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998075120151,5.6389222180541765e-09,0.0009980694158002,-0.0138254528865218,0.0,0.0,0.0,-0.0076082749292254,60.0,13.171693801879885,-0.0,-6.791806583805737e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338256835937,0.0,0.0,9.366865560878068e-05,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2324523925781,0.0,0.0,9.863773448159918e-05,299.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343444824219,0.0,0.0,7.285346509888768e-05,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330322265625,0.0,0.0,9.863766172202304e-05,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317199707031,0.0,0.0,0.0004678927070926,285.1919250488281,294.1499938964844,294.4100952148437,292.8758239746094,295.6732482910156,294.49981689453125,285.3895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980744216591,5.639012368163776e-09,0.0009980688337236,-0.0138256894424557,0.0,0.0,0.0,-0.0076083121821284,60.0,13.14353084564209,-0.0,-6.791817241946775e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.232666015625,0.0,0.0,9.36651194933802e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312927246094,0.0,0.0,9.863400919130072e-05,299.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331848144531,0.0,0.0,7.285071478690952e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318725585937,0.0,0.0,9.863393643172458e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305908203125,0.0,0.0,0.0004678750410676,285.1906433105469,294.1499938964844,294.39971923828125,292.8658447265625,295.6619873046875,294.4895324707031,285.394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980365866795,5.634572808332905e-09,0.000998030998744,-0.0138140590861439,0.0,0.0,0.0,-0.0076061119325459,60.0,13.114930152893066,-0.0,-6.791300677377876e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304382324219,0.0,0.0,9.364529978483915e-05,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22906494140625,0.0,0.0,9.8613127192948e-05,299.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,7.283528975676745e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296447753906,0.0,0.0,9.861306170932949e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283630371094,0.0,0.0,0.0004677760298363,285.18817138671875,294.1499938964844,294.3788452148437,292.84576416015625,295.6395263671875,294.468994140625,285.4051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978276211768,5.609810838080875e-09,0.0009978220332413,-0.0137491878122091,0.0,0.0,0.0,-0.0075938506051898,60.0,13.05629062652588,-0.0,-6.788418716041633e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304382324219,0.0,0.0,9.364529978483915e-05,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22906494140625,0.0,0.0,9.8613127192948e-05,299.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,7.283528975676745e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296447753906,0.0,0.0,9.861306170932949e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283630371094,0.0,0.0,0.0004677760298363,285.18817138671875,294.1499938964844,294.3788452148437,292.84576416015625,295.6395263671875,294.468994140625,285.4051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978276211768,5.609810838080875e-09,0.0009978220332413,-0.0137491878122091,0.0,0.0,0.0,-0.0075938506051898,60.0,13.05629062652588,-0.0,-6.788418716041633e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.228271484375,0.0,0.0,9.360791591461748e-05,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269287109375,0.0,0.0,9.857376426225528e-05,299.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.228759765625,0.0,0.0,7.280622230609879e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274780273437,0.0,0.0,9.857369877863675e-05,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262268066406,0.0,0.0,0.000467589328764,285.18585205078125,294.1499938964844,294.3578186035156,292.82550048828125,295.6170654296875,294.448486328125,285.4154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974286658689,5.5631734774408415e-09,0.0009974230779334,-0.0136270094662904,0.0,0.0,0.0,-0.0075707291252911,60.0,12.995733261108398,-0.0,-6.782993011711369e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.228271484375,0.0,0.0,9.360791591461748e-05,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269287109375,0.0,0.0,9.857376426225528e-05,299.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.228759765625,0.0,0.0,7.280622230609879e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274780273437,0.0,0.0,9.857369877863675e-05,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262268066406,0.0,0.0,0.000467589328764,285.18585205078125,294.1499938964844,294.3578186035156,292.82550048828125,295.6170654296875,294.448486328125,285.4154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974286658689,5.5631734774408415e-09,0.0009974230779334,-0.0136270094662904,0.0,0.0,0.0,-0.0075707291252911,60.0,12.995733261108398,-0.0,-6.782993011711369e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,9.355216025142e-05,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248840332031,0.0,0.0,9.851504728430882e-05,299.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266845703125,0.0,0.0,7.276285032276064e-05,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254333496094,0.0,0.0,9.85149818006903e-05,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22418212890625,0.0,0.0,0.0004673108342103,285.18365478515625,294.1499938964844,294.33660888671875,292.8051147460937,295.5946655273437,294.4281005859375,285.42578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968333179131,5.49363488033805e-09,0.0009968278463929,-0.0134448362514376,0.0,0.0,0.0,-0.0075362529605627,60.0,12.932910919189451,-0.0,-6.774907035378419e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,9.355216025142e-05,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248840332031,0.0,0.0,9.851504728430882e-05,299.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266845703125,0.0,0.0,7.276285032276064e-05,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254333496094,0.0,0.0,9.85149818006903e-05,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22418212890625,0.0,0.0,0.0004673108342103,285.18365478515625,294.1499938964844,294.33660888671875,292.8051147460937,295.5946655273437,294.4281005859375,285.42578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968333179131,5.49363488033805e-09,0.0009968278463929,-0.0134448362514376,0.0,0.0,0.0,-0.0075362529605627,60.0,12.932910919189451,-0.0,-6.774907035378419e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242431640625,0.0,0.0,9.348069579573348e-05,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229309082031,0.0,0.0,9.843979205470532e-05,299.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247009277344,0.0,0.0,7.27072692825459e-05,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234802246094,0.0,0.0,9.84397265710868e-05,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22222900390625,0.0,0.0,0.0004669538757298,285.1816101074219,294.1499938964844,294.31524658203125,292.7845458984375,295.5722961425781,294.4078063964844,285.4360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960716124624,5.404535485808992e-09,0.0009960662573575,-0.0132114151492714,0.0,0.0,0.0,-0.0074920840561389,60.0,12.868080139160156,-0.0,-6.764553006632923e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242431640625,0.0,0.0,9.348069579573348e-05,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229309082031,0.0,0.0,9.843979205470532e-05,299.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247009277344,0.0,0.0,7.27072692825459e-05,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234802246094,0.0,0.0,9.84397265710868e-05,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22222900390625,0.0,0.0,0.0004669538757298,285.1816101074219,294.1499938964844,294.31524658203125,292.7845458984375,295.5722961425781,294.4078063964844,285.4360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960716124624,5.404535485808992e-09,0.0009960662573575,-0.0132114151492714,0.0,0.0,0.0,-0.0074920840561389,60.0,12.868080139160156,-0.0,-6.764553006632923e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232971191406,0.0,0.0,9.343768033431844e-05,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22198486328125,0.0,0.0,9.839449921855704e-05,299.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237548828125,0.0,0.0,7.267381442943588e-05,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225341796875,0.0,0.0,9.83944337349385e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213134765625,0.0,0.0,0.0004667390312533,285.1806335449219,294.1499938964844,294.3044738769531,292.7742004394531,295.5611267089844,294.3977355957031,285.44110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956107242032,5.350909049184338e-09,0.0009956053690984,-0.0130709260702133,0.0,0.0,0.0,-0.0074654873460531,60.0,12.834771156311035,-0.0,-6.758325810096721e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223815917969,0.0,0.0,9.339276584796607e-05,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210693359375,0.0,0.0,9.834719821810722e-05,299.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22283935546875,0.0,0.0,7.263887528097257e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216186523437,0.0,0.0,9.83471327344887e-05,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22039794921875,0.0,0.0,0.0004665146698243,285.1797180175781,294.1499938964844,294.2936706542969,292.7637939453125,295.5499572753906,294.3876953125,285.4461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951319079846,5.2949173934280225e-09,0.0009951266692951,-0.012924239039421,0.0,0.0,0.0,-0.0074377302080392,60.0,12.80112648010254,-0.0,-6.751825765149988e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206115722656,0.0,0.0,9.32881739572622e-05,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193298339844,0.0,0.0,9.823705477174371e-05,299.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210693359375,0.0,0.0,7.2557530074846e-05,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198791503906,0.0,0.0,9.82369965640828e-05,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186584472656,0.0,0.0,0.0004659922560676,285.1779479980469,294.1499938964844,294.2719421386719,292.7428894042969,295.5276184082031,294.3676452636719,285.4562683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940196759998,5.1645443477355e-09,0.0009940145537257,-0.0125826811417937,0.0,0.0,0.0,-0.0073731122538447,60.0,12.73259162902832,-0.0,-6.736704705190277e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206115722656,0.0,0.0,9.32881739572622e-05,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193298339844,0.0,0.0,9.823705477174371e-05,299.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210693359375,0.0,0.0,7.2557530074846e-05,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198791503906,0.0,0.0,9.82369965640828e-05,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186584472656,0.0,0.0,0.0004659922560676,285.1779479980469,294.1499938964844,294.2719421386719,292.7428894042969,295.5276184082031,294.3676452636719,285.4562683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940196759998,5.1645443477355e-09,0.0009940145537257,-0.0125826811417937,0.0,0.0,0.0,-0.0073731122538447,60.0,12.73259162902832,-0.0,-6.736704705190277e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2189636230469,0.0,0.0,9.31591130211018e-05,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177124023437,0.0,0.0,9.810113988351075e-05,299.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21942138671875,0.0,0.0,7.245714368764311e-05,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,9.810108167584984e-05,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.217041015625,0.0,0.0,0.0004653475480154,285.1763610839844,294.1499938964844,294.25,292.7217712402344,295.5052490234375,294.347412109375,285.4662780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926450438797,5.003677916448623e-09,0.0009926400380209,-0.0121612306684255,0.0,0.0,0.0,-0.0072933696210384,60.0,12.660669326782228,-0.0,-6.718070011402233e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2189636230469,0.0,0.0,9.31591130211018e-05,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177124023437,0.0,0.0,9.810113988351075e-05,299.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21942138671875,0.0,0.0,7.245714368764311e-05,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,9.810108167584984e-05,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.217041015625,0.0,0.0,0.0004653475480154,285.1763610839844,294.1499938964844,294.25,292.7217712402344,295.5052490234375,294.347412109375,285.4662780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926450438797,5.003677916448623e-09,0.0009926400380209,-0.0121612306684255,0.0,0.0,0.0,-0.0072933696210384,60.0,12.660669326782228,-0.0,-6.718070011402233e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21746826171875,0.0,0.0,9.299193334300072e-05,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162170410156,0.0,0.0,9.7925090813078e-05,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179260253906,0.0,0.0,7.232711504912004e-05,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167663574219,0.0,0.0,9.792503260541709e-05,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.215576171875,0.0,0.0,0.0004645124718081,285.17498779296875,294.1499938964844,294.2245178222656,292.7008056640625,295.48272705078125,294.3265075683594,285.4761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908664505928,4.795329466844578e-09,0.0009908616775646,-0.0116153713315725,0.0,0.0,0.0,-0.0071900985203683,60.0,12.58475399017334,-0.0,-6.693972665061666e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21746826171875,0.0,0.0,9.299193334300072e-05,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162170410156,0.0,0.0,9.7925090813078e-05,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179260253906,0.0,0.0,7.232711504912004e-05,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167663574219,0.0,0.0,9.792503260541709e-05,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.215576171875,0.0,0.0,0.0004645124718081,285.17498779296875,294.1499938964844,294.2245178222656,292.7008056640625,295.48272705078125,294.3265075683594,285.4761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908664505928,4.795329466844578e-09,0.0009908616775646,-0.0116153713315725,0.0,0.0,0.0,-0.0071900985203683,60.0,12.58475399017334,-0.0,-6.693972665061666e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21600341796875,0.0,0.0,9.280493395635858e-05,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147827148437,0.0,0.0,9.772817429620773e-05,299.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164611816406,0.0,0.0,7.218167593237013e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2153015136719,0.0,0.0,9.77281160885468e-05,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0004635784134734,285.1736145019531,294.1499938964844,294.19244384765625,292.6803283691406,295.460205078125,294.3054504394531,285.4861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888740023598,4.562292321708128e-09,0.0009888694621622,-0.0110048186033964,0.0,0.0,0.0,-0.0070745744742453,60.0,12.507868766784668,-0.0,-6.667071517085787e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21600341796875,0.0,0.0,9.280493395635858e-05,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147827148437,0.0,0.0,9.772817429620773e-05,299.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164611816406,0.0,0.0,7.218167593237013e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2153015136719,0.0,0.0,9.77281160885468e-05,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0004635784134734,285.1736145019531,294.1499938964844,294.19244384765625,292.6803283691406,295.460205078125,294.3054504394531,285.4861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888740023598,4.562292321708128e-09,0.0009888694621622,-0.0110048186033964,0.0,0.0,0.0,-0.0070745744742453,60.0,12.507868766784668,-0.0,-6.667071517085787e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152709960937,0.0,0.0,9.26926004467532e-05,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21405029296875,0.0,0.0,9.760988177731632e-05,299.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157287597656,0.0,0.0,7.20942989573814e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145690917969,0.0,0.0,9.760982356965542e-05,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134094238281,0.0,0.0,0.0004630172916222,285.1729736328125,294.1499938964844,294.174072265625,292.6702880859375,295.4489440917969,294.2945251464844,285.4910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876762051135,4.422300747819463e-09,0.0009876717813313,-0.0106380404904484,0.0,0.0,0.0,-0.0070051709190011,60.0,12.468705177307127,-0.0,-6.65093793372762e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.214599609375,0.0,0.0,9.25505955819972e-05,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21337890625,0.0,0.0,9.746033902047202e-05,299.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21502685546875,0.0,0.0,7.198384992079809e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138977050781,0.0,0.0,9.74602808128111e-05,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127380371094,0.0,0.0,0.0004623079439625,285.1723327636719,294.1499938964844,294.1542358398437,292.6603088378906,295.4375915527344,294.283203125,285.4960021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861566359177,4.245336970853941e-09,0.0009861523285508,-0.0101743936538696,0.0,0.0,0.0,-0.0069174114614725,60.0,12.427116394042969,-0.0,-6.630570936749791e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
