time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18050820,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132873535156,0.0,0.0,9.226020483765752e-05,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120666503906,0.0,0.0,9.715454507386312e-05,299.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137145996094,0.0,0.0,7.175798964453861e-05,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21258544921875,0.0,0.0,9.71544868662022e-05,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2114562988281,0.0,0.0,0.0004608574090525,285.17120361328125,294.1499938964844,294.1104431152344,292.64068603515625,295.41461181640625,294.260009765625,285.5057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830644121393,3.883484200883913e-09,0.0009830605704337,-0.0092262998223304,0.0,0.0,0.0,-0.0067380373366177,60.0,12.34148120880127,-0.0,-6.589021950276219e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132873535156,0.0,0.0,9.226020483765752e-05,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120666503906,0.0,0.0,9.715454507386312e-05,299.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137145996094,0.0,0.0,7.175798964453861e-05,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21258544921875,0.0,0.0,9.71544868662022e-05,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2114562988281,0.0,0.0,0.0004608574090525,285.17120361328125,294.1499938964844,294.1104431152344,292.64068603515625,295.41461181640625,294.260009765625,285.5057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830644121393,3.883484200883913e-09,0.0009830605704337,-0.0092262998223304,0.0,0.0,0.0,-0.0067380373366177,60.0,12.34148120880127,-0.0,-6.589021950276219e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120666503906,0.0,0.0,9.201808279613032e-05,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108764648437,0.0,0.0,9.689957369118928e-05,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,7.156967330956832e-05,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113647460937,0.0,0.0,9.689951548352838e-05,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21026611328125,0.0,0.0,0.000459647970274,285.1701965332031,294.1499938964844,294.0614318847656,292.6214294433594,295.3912353515625,294.2373962402344,285.5155639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804819710552,3.581760443793769e-09,0.0009804784785956,-0.0084357364103198,0.0,0.0,0.0,-0.0065884497016668,60.0,12.258671760559082,-0.0,-6.554476783549036e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120666503906,0.0,0.0,9.201808279613032e-05,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108764648437,0.0,0.0,9.689957369118928e-05,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,7.156967330956832e-05,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113647460937,0.0,0.0,9.689951548352838e-05,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21026611328125,0.0,0.0,0.000459647970274,285.1701965332031,294.1499938964844,294.0614318847656,292.6214294433594,295.3912353515625,294.2373962402344,285.5155639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804819710552,3.581760443793769e-09,0.0009804784785956,-0.0084357364103198,0.0,0.0,0.0,-0.0065884497016668,60.0,12.258671760559082,-0.0,-6.554476783549036e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,9.186748502543196e-05,298.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2097473144531,0.0,0.0,9.674099419498816e-05,299.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113342285156,0.0,0.0,7.145254494389519e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102355957031,0.0,0.0,9.674093598732723e-05,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091369628906,0.0,0.0,0.0004588957526721,285.1692810058594,294.1499938964844,294.0077819824219,292.6025085449219,295.36749267578125,294.21209716796875,285.5252990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788762545213,3.394081904417589e-09,0.0009788728784769,-0.0079439803957939,0.0,0.0,0.0,-0.0064954059198498,60.0,12.181328773498535,-0.0,-6.533034735412002e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,9.186748502543196e-05,298.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2097473144531,0.0,0.0,9.674099419498816e-05,299.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113342285156,0.0,0.0,7.145254494389519e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102355957031,0.0,0.0,9.674093598732723e-05,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091369628906,0.0,0.0,0.0004588957526721,285.1692810058594,294.1499938964844,294.0077819824219,292.6025085449219,295.36749267578125,294.21209716796875,285.5252990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788762545213,3.394081904417589e-09,0.0009788728784769,-0.0079439803957939,0.0,0.0,0.0,-0.0064954059198498,60.0,12.181328773498535,-0.0,-6.533034735412002e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098693847656,0.0,0.0,9.203323133988306e-05,298.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087097167969,0.0,0.0,9.69155298662372e-05,299.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21026611328125,0.0,0.0,7.158145308494568e-05,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091979980469,0.0,0.0,9.691547165857628e-05,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080993652344,0.0,0.0,0.0004597236984409,285.16851806640625,294.1499938964844,293.94989013671875,292.5838623046875,295.3429870605469,294.18121337890625,285.5349426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806409943848,3.600526765623613e-09,0.0009806373855099,-0.0084849093109369,0.0,0.0,0.0,-0.006597745232284,60.0,12.131083488464355,-0.0,-6.55662262261103e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098693847656,0.0,0.0,9.203323133988306e-05,298.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087097167969,0.0,0.0,9.69155298662372e-05,299.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21026611328125,0.0,0.0,7.158145308494568e-05,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091979980469,0.0,0.0,9.691547165857628e-05,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080993652344,0.0,0.0,0.0004597236984409,285.16851806640625,294.1499938964844,293.94989013671875,292.5838623046875,295.3429870605469,294.18121337890625,285.5349426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806409943848,3.600526765623613e-09,0.0009806373855099,-0.0084849093109369,0.0,0.0,0.0,-0.006597745232284,60.0,12.131083488464355,-0.0,-6.55662262261103e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093505859375,0.0,0.0,9.21671453397721e-05,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,9.705654520075768e-05,299.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20977783203125,0.0,0.0,7.168560841819271e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20867919921875,0.0,0.0,9.705648699309676e-05,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,0.0004603926208801,285.16815185546875,294.1499938964844,293.9195251464844,292.5746154785156,295.3305358886719,294.1632080078125,285.5397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820671984925,3.767341549831826e-09,0.0009820634732022,-0.0089219929650425,0.0,0.0,0.0,-0.0066804406233131,60.0,12.112049102783203,-0.0,-6.575714195378168e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088623046875,0.0,0.0,9.237071208190172e-05,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077331542969,0.0,0.0,9.727090946398675e-05,299.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20928955078125,0.0,0.0,7.184394053183496e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,9.727085125632584e-05,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071228027344,0.0,0.0,0.0004614095087163,285.1678161621094,294.1499938964844,293.8882751464844,292.5654296875,295.3179626464844,294.1443786621094,285.5445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842357831075,4.020944910365642e-09,0.0009842318249866,-0.0095864674076437,0.0,0.0,0.0,-0.0068061617203056,60.0,12.098355293273926,-0.0,-6.604790314668207e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079772949219,0.0,0.0,9.286078420700504e-05,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20684814453125,0.0,0.0,9.778697858564556e-05,299.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084045410156,0.0,0.0,7.222510612336919e-05,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073059082031,0.0,0.0,9.778692037798464e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062683105469,0.0,0.0,0.0004638575192075,285.1672668457031,294.1499938964844,293.82342529296875,292.5472106933594,295.2919311523437,294.0942687988281,285.5541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894571267068,4.631476979710669e-09,0.0009894524700939,-0.0111860912293195,0.0,0.0,0.0,-0.0071088289842009,60.0,12.08920192718506,-0.0,-6.675053043636582e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079772949219,0.0,0.0,9.286078420700504e-05,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20684814453125,0.0,0.0,9.778697858564556e-05,299.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084045410156,0.0,0.0,7.222510612336919e-05,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073059082031,0.0,0.0,9.778692037798464e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062683105469,0.0,0.0,0.0004638575192075,285.1672668457031,294.1499938964844,293.82342529296875,292.5472106933594,295.2919311523437,294.0942687988281,285.5541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894571267068,4.631476979710669e-09,0.0009894524700939,-0.0111860912293195,0.0,0.0,0.0,-0.0071088289842009,60.0,12.08920192718506,-0.0,-6.675053043636582e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20721435546875,0.0,0.0,9.325771679868922e-05,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060852050781,0.0,0.0,9.820496779866517e-05,299.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,7.25338322808966e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065734863281,0.0,0.0,9.820490959100424e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055053710937,0.0,0.0,0.000465840275865,285.1669006347656,294.1499938964844,293.7557678222656,292.5291442871094,295.2646484375,294.03289794921875,285.5635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936860296875,5.125970758967924e-09,0.0009936809074133,-0.0124816270545125,0.0,0.0,0.0,-0.0073539712466299,60.0,12.081310272216797,-0.0,-6.732233970296876e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20721435546875,0.0,0.0,9.325771679868922e-05,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060852050781,0.0,0.0,9.820496779866517e-05,299.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,7.25338322808966e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065734863281,0.0,0.0,9.820490959100424e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055053710937,0.0,0.0,0.000465840275865,285.1669006347656,294.1499938964844,293.7557678222656,292.5291442871094,295.2646484375,294.03289794921875,285.5635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936860296875,5.125970758967924e-09,0.0009936809074133,-0.0124816270545125,0.0,0.0,0.0,-0.0073539712466299,60.0,12.081310272216797,-0.0,-6.732233970296876e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065124511719,0.0,0.0,9.324579878011718e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054138183594,0.0,0.0,9.81924167717807e-05,299.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069091796875,0.0,0.0,7.252456271089613e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20587158203125,0.0,0.0,9.81923658400774e-05,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.204833984375,0.0,0.0,0.0004657807876355,285.1665954589844,294.1499938964844,293.685791015625,292.5111999511719,295.2369079589844,293.9742431640625,285.5730285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935644920915,5.111076895047972e-09,0.0009935593698173,-0.0124426018446683,0.0,0.0,0.0,-0.0073466170579195,60.0,12.04287052154541,-0.0,-6.730508061991713e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065124511719,0.0,0.0,9.324579878011718e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054138183594,0.0,0.0,9.81924167717807e-05,299.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069091796875,0.0,0.0,7.252456271089613e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20587158203125,0.0,0.0,9.81923658400774e-05,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.204833984375,0.0,0.0,0.0004657807876355,285.1665954589844,294.1499938964844,293.685791015625,292.5111999511719,295.2369079589844,293.9742431640625,285.5730285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935644920915,5.111076895047972e-09,0.0009935593698173,-0.0124426018446683,0.0,0.0,0.0,-0.0073466170579195,60.0,12.04287052154541,-0.0,-6.730508061991713e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059020996094,0.0,0.0,9.287571447202936e-05,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,9.78027019300498e-05,299.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.206298828125,0.0,0.0,7.223671855172142e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20526123046875,0.0,0.0,9.78026437223889e-05,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042541503906,0.0,0.0,0.0004639321705326,285.1664123535156,294.1499938964844,293.614013671875,292.49334716796875,295.20855712890625,293.9194030761719,285.5824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896267438307,4.649936435896507e-09,0.0009896220872178,-0.0112344436347484,0.0,0.0,0.0,-0.0071180392988026,60.0,11.974299430847168,-0.0,-6.677182540215655e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059020996094,0.0,0.0,9.287571447202936e-05,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,9.78027019300498e-05,299.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.206298828125,0.0,0.0,7.223671855172142e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20526123046875,0.0,0.0,9.78026437223889e-05,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042541503906,0.0,0.0,0.0004639321705326,285.1664123535156,294.1499938964844,293.614013671875,292.49334716796875,295.20855712890625,293.9194030761719,285.5824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896267438307,4.649936435896507e-09,0.0009896220872178,-0.0112344436347484,0.0,0.0,0.0,-0.0071180392988026,60.0,11.974299430847168,-0.0,-6.677182540215655e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20562744140625,0.0,0.0,9.262089588446544e-05,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,9.753436461323872e-05,299.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060241699219,0.0,0.0,7.203852146631107e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049865722656,0.0,0.0,9.75343064055778e-05,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039794921875,0.0,0.0,0.0004626592854037,285.1663513183594,294.1499938964844,293.5775756835937,292.4844665527344,295.1942749023437,293.8930969238281,285.58709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869101922959,4.3324259735300075e-09,0.000986905884929,-0.0104025630280375,0.0,0.0,0.0,-0.0069606294855475,60.0,11.933433532714844,-0.0,-6.64058958932401e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2053527832031,0.0,0.0,9.233266609953716e-05,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20428466796875,0.0,0.0,9.723084076540545e-05,299.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20574951171875,0.0,0.0,7.181434193626046e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047424316406,0.0,0.0,9.723078983370216e-05,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037353515625,0.0,0.0,0.000461219518911,285.16632080078125,294.1499938964844,293.54083251953125,292.4756164550781,295.1797180175781,293.8699035644531,285.5917663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838319383561,3.973283924096904e-09,0.0009838279802352,-0.0094615872949361,0.0,0.0,0.0,-0.0067825526930391,60.0,11.88424587249756,-0.0,-6.599320556688326e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20489501953125,0.0,0.0,9.1902184067294e-05,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038269042969,0.0,0.0,9.677751950221136e-05,299.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052917480469,0.0,0.0,7.147952419472858e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20428466796875,0.0,0.0,9.677746857050806e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032775878906,0.0,0.0,0.0004590692115016,285.1663513183594,294.1499938964844,293.466796875,292.4579467773437,295.1502685546875,293.8246459960937,285.60107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792435448616,3.436896989228444e-09,0.0009792401688173,-0.0080561637878417,0.0,0.0,0.0,-0.006516636814922,60.0,11.79092788696289,-0.0,-6.537922558891296e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20489501953125,0.0,0.0,9.1902184067294e-05,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038269042969,0.0,0.0,9.677751950221136e-05,299.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052917480469,0.0,0.0,7.147952419472858e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20428466796875,0.0,0.0,9.677746857050806e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032775878906,0.0,0.0,0.0004590692115016,285.1663513183594,294.1499938964844,293.466796875,292.4579467773437,295.1502685546875,293.8246459960937,285.60107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792435448616,3.436896989228444e-09,0.0009792401688173,-0.0080561637878417,0.0,0.0,0.0,-0.006516636814922,60.0,11.79092788696289,-0.0,-6.537922558891296e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044982910156,0.0,0.0,9.187342948280276e-05,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034606933594,0.0,0.0,9.674723696662112e-05,299.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20489501953125,0.0,0.0,7.145715790102258e-05,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038879394531,0.0,0.0,9.674718603491784e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029113769531,0.0,0.0,0.0004589255840983,285.1664428710937,294.1499938964844,293.3923645019531,292.4403991699219,295.1201171875,293.77691650390625,285.6103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789349278435,3.401016801518608e-09,0.0009789315517991,-0.0079621514305472,0.0,0.0,0.0,-0.0064988401718437,60.0,11.719442367553713,-0.0,-6.533826280019639e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044982910156,0.0,0.0,9.187342948280276e-05,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034606933594,0.0,0.0,9.674723696662112e-05,299.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20489501953125,0.0,0.0,7.145715790102258e-05,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038879394531,0.0,0.0,9.674718603491784e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029113769531,0.0,0.0,0.0004589255840983,285.1664428710937,294.1499938964844,293.3923645019531,292.4403991699219,295.1201171875,293.77691650390625,285.6103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789349278435,3.401016801518608e-09,0.0009789315517991,-0.0079621514305472,0.0,0.0,0.0,-0.0064988401718437,60.0,11.719442367553713,-0.0,-6.533826280019639e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042236328125,0.0,0.0,9.236101323040202e-05,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20318603515625,0.0,0.0,9.726068674353884e-05,299.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20458984375,0.0,0.0,7.183638808783144e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20361328125,0.0,0.0,9.726063581183551e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20263671875,0.0,0.0,0.0004613611672539,285.16668701171875,294.1499938964844,293.3179931640625,292.4229736328125,295.0889892578125,293.7159729003906,285.6195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841287974268,4.0084460195544125e-09,0.0009841247228905,-0.0095537202432751,0.0,0.0,0.0,-0.0067999646998941,60.0,11.694363594055176,-0.0,-6.603355728884709e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042236328125,0.0,0.0,9.236101323040202e-05,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20318603515625,0.0,0.0,9.726068674353884e-05,299.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20458984375,0.0,0.0,7.183638808783144e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20361328125,0.0,0.0,9.726063581183551e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20263671875,0.0,0.0,0.0004613611672539,285.16668701171875,294.1499938964844,293.3179931640625,292.4229736328125,295.0889892578125,293.7159729003906,285.6195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841287974268,4.0084460195544125e-09,0.0009841247228905,-0.0095537202432751,0.0,0.0,0.0,-0.0067999646998941,60.0,11.694363594055176,-0.0,-6.603355728884709e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040100097656,0.0,0.0,9.289600711781532e-05,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029724121094,0.0,0.0,9.782406414160504e-05,299.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043762207031,0.0,0.0,7.225250010378659e-05,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,9.782401320990176e-05,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20245361328125,0.0,0.0,0.0004640335973817,285.16705322265625,294.1499938964844,293.244140625,292.4056701660156,295.0569152832031,293.642578125,285.6286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898288408294,4.674959530603928e-09,0.0009898240678012,-0.0113000152632594,0.0,0.0,0.0,-0.0071303844451904,60.0,11.689724922180176,-0.0,-6.680071606979254e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040100097656,0.0,0.0,9.289600711781532e-05,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029724121094,0.0,0.0,9.782406414160504e-05,299.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043762207031,0.0,0.0,7.225250010378659e-05,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,9.782401320990176e-05,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20245361328125,0.0,0.0,0.0004640335973817,285.16705322265625,294.1499938964844,293.244140625,292.4056701660156,295.0569152832031,293.642578125,285.6286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898288408294,4.674959530603928e-09,0.0009898240678012,-0.0113000152632594,0.0,0.0,0.0,-0.0071303844451904,60.0,11.689724922180176,-0.0,-6.680071606979254e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039489746094,0.0,0.0,9.31584436330013e-05,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029113769531,0.0,0.0,9.810041956370696e-05,299.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043151855469,0.0,0.0,7.245661254273728e-05,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033386230469,0.0,0.0,9.810036863200366e-05,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,0.000465344521217,285.1672668457031,294.1499938964844,293.20758056640625,292.3970642089844,295.0403137207031,293.6000061035156,285.6332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992624904029,5.001907332768951e-09,0.0009926198981702,-0.0121565964072942,0.0,0.0,0.0,-0.0072924667038023,60.0,11.691657066345217,-0.0,-6.717865375094334e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038879394531,0.0,0.0,9.339454845758156e-05,298.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.202880859375,0.0,0.0,9.834905358729884e-05,299.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042541503906,0.0,0.0,7.264025043696165e-05,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20330810546875,0.0,0.0,9.834900265559554e-05,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20233154296875,0.0,0.0,0.0004665239248424,285.1675109863281,294.1499938964844,293.1713256835937,292.3885192871094,295.0238037109375,293.55810546875,285.6377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951401734724,5.29604937682393e-09,0.0009951349347829,-0.0129272062331438,0.0,0.0,0.0,-0.0074382843449711,60.0,11.692627906799316,-0.0,-6.75195792609884e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038269042969,0.0,0.0,9.353744826512413e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20281982421875,0.0,0.0,9.849952766671775e-05,299.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041931152344,0.0,0.0,7.27513906895183e-05,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032470703125,0.0,0.0,9.849947673501448e-05,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023010253906,0.0,0.0,0.0004672377253882,285.1680603027344,294.1499938964844,293.1000061035156,292.3716125488281,294.99029541015625,293.475830078125,285.6468811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996665097773,5.474041664399465e-09,0.0009966596262529,-0.0133935064077377,0.0,0.0,0.0,-0.0075265364721417,60.0,11.673725128173828,-0.0,-6.772629035367572e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038269042969,0.0,0.0,9.353744826512413e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20281982421875,0.0,0.0,9.849952766671775e-05,299.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041931152344,0.0,0.0,7.27513906895183e-05,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032470703125,0.0,0.0,9.849947673501448e-05,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023010253906,0.0,0.0,0.0004672377253882,285.1680603027344,294.1499938964844,293.1000061035156,292.3716125488281,294.99029541015625,293.475830078125,285.6468811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996665097773,5.474041664399465e-09,0.0009966596262529,-0.0133935064077377,0.0,0.0,0.0,-0.0075265364721417,60.0,11.673725128173828,-0.0,-6.772629035367572e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.203857421875,0.0,0.0,9.297626820625736e-05,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,9.79085743892938e-05,299.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042236328125,0.0,0.0,7.231492054415867e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032775878906,0.0,0.0,9.79085307335481e-05,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023620605469,0.0,0.0,0.0004644345608539,285.1687316894531,294.1499938964844,293.0306701660156,292.3549499511719,294.9562072753906,293.4050598144531,285.6558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906854247674,4.774812989438715e-09,0.0009906806517392,-0.0115616237744688,0.0,0.0,0.0,-0.0071798991411924,60.0,11.603537559509276,-0.0,-6.691603005037905e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.203857421875,0.0,0.0,9.297626820625736e-05,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,9.79085743892938e-05,299.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042236328125,0.0,0.0,7.231492054415867e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032775878906,0.0,0.0,9.79085307335481e-05,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023620605469,0.0,0.0,0.0004644345608539,285.1687316894531,294.1499938964844,293.0306701660156,292.3549499511719,294.9562072753906,293.4050598144531,285.6558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906854247674,4.774812989438715e-09,0.0009906806517392,-0.0115616237744688,0.0,0.0,0.0,-0.0071798991411924,60.0,11.603537559509276,-0.0,-6.691603005037905e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039794921875,0.0,0.0,9.255642362404616e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030029296875,0.0,0.0,9.746645810082556e-05,299.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043151855469,0.0,0.0,7.198837556643412e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,9.746640716912224e-05,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024841308594,0.0,0.0,0.0004623373679351,285.16949462890625,294.1499938964844,292.9637451171875,292.338623046875,294.9216613769531,293.34344482421875,285.66485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862143779173,4.2516798970382305e-09,0.0009862101869657,-0.0101910093799233,0.0,0.0,0.0,-0.0069205737672746,60.0,11.52040672302246,-0.0,-6.631300664139418e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039794921875,0.0,0.0,9.255642362404616e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030029296875,0.0,0.0,9.746645810082556e-05,299.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043151855469,0.0,0.0,7.198837556643412e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,9.746640716912224e-05,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024841308594,0.0,0.0,0.0004623373679351,285.16949462890625,294.1499938964844,292.9637451171875,292.338623046875,294.9216613769531,293.34344482421875,285.66485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862143779173,4.2516798970382305e-09,0.0009862101869657,-0.0101910093799233,0.0,0.0,0.0,-0.0069205737672746,60.0,11.52040672302246,-0.0,-6.631300664139418e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20416259765625,0.0,0.0,9.213841985911132e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20318603515625,0.0,0.0,9.702627721708268e-05,299.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044982910156,0.0,0.0,7.166325667640194e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20361328125,0.0,0.0,9.7026233561337e-05,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20269775390625,0.0,0.0,0.0004602493718266,285.1703796386719,294.1499938964844,292.8997497558594,292.3226928710937,294.8868103027344,293.28887939453125,285.6737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817574173212,3.73084052540662e-09,0.0009817536920309,-0.008826351724565,0.0,0.0,0.0,-0.0066623575985431,60.0,11.433979034423828,-0.0,-6.571534072463693e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20416259765625,0.0,0.0,9.213841985911132e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20318603515625,0.0,0.0,9.702627721708268e-05,299.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044982910156,0.0,0.0,7.166325667640194e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20361328125,0.0,0.0,9.7026233561337e-05,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20269775390625,0.0,0.0,0.0004602493718266,285.1703796386719,294.1499938964844,292.8997497558594,292.3226928710937,294.8868103027344,293.28887939453125,285.6737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817574173212,3.73084052540662e-09,0.0009817536920309,-0.008826351724565,0.0,0.0,0.0,-0.0066623575985431,60.0,11.433979034423828,-0.0,-6.571534072463693e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20428466796875,0.0,0.0,9.203794616041704e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033386230469,0.0,0.0,9.692047024145722e-05,299.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20465087890625,0.0,0.0,7.158511289162561e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037353515625,0.0,0.0,9.692042658571154e-05,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20281982421875,0.0,0.0,0.0004597474762704,285.1708374023437,294.1499938964844,292.8690185546875,292.3149108886719,294.8692321777344,293.2624816894531,285.6782531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806860471144,3.605635123804518e-09,0.0009806824382394,-0.0084982924163341,0.0,0.0,0.0,-0.0066002844832837,60.0,11.396547317504885,-0.0,-6.557206688739825e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
