time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053160,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044372558594,0.0,0.0,9.1991649242118e-05,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034606933594,0.0,0.0,9.68717213254422e-05,299.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20477294921875,0.0,0.0,7.154910417739302e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038879394531,0.0,0.0,9.687167766969652e-05,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029724121094,0.0,0.0,0.0004595162463374,285.1713256835937,294.1499938964844,292.83917236328125,292.3072509765625,294.8515625,293.2362060546875,285.6827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801919804885,3.547936833214748e-09,0.0009801883716136,-0.0083471126854419,0.0,0.0,0.0,-0.0065716779790818,60.0,11.363466262817385,-0.0,-6.550610009981028e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20477294921875,0.0,0.0,9.214507736032827e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038269042969,0.0,0.0,9.703328396426514e-05,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051086425781,0.0,0.0,7.166843715822324e-05,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042236328125,0.0,0.0,9.703324030851944e-05,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033386230469,0.0,0.0,0.0004602826375048,285.1723937988281,294.1499938964844,292.7824401855469,292.2923278808594,294.81591796875,293.18048095703125,285.6915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818257531151,3.7390437412909705e-09,0.0009818220278248,-0.0088478475809097,0.0,0.0,0.0,-0.0066664149053394,60.0,11.31782341003418,-0.0,-6.572473409960369e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20477294921875,0.0,0.0,9.214507736032827e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038269042969,0.0,0.0,9.703328396426514e-05,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051086425781,0.0,0.0,7.166843715822324e-05,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042236328125,0.0,0.0,9.703324030851944e-05,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033386230469,0.0,0.0,0.0004602826375048,285.1723937988281,294.1499938964844,292.7824401855469,292.2923278808594,294.81591796875,293.18048095703125,285.6915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818257531151,3.7390437412909705e-09,0.0009818220278248,-0.0088478475809097,0.0,0.0,0.0,-0.0066664149053394,60.0,11.31782341003418,-0.0,-6.572473409960369e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052001953125,0.0,0.0,9.249968570657074e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20428466796875,0.0,0.0,9.740670793689787e-05,299.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055358886719,0.0,0.0,7.194423960754648e-05,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20465087890625,0.0,0.0,9.74066642811522e-05,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20379638671875,0.0,0.0,0.0004620540130417,285.1735534667969,294.1499938964844,292.7300720214844,292.2780456542969,294.7798156738281,293.11785888671875,285.7003479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856031974777,4.180809032305888e-09,0.0009855990065261,-0.0100053278729319,0.0,0.0,0.0,-0.0068854144774377,60.0,11.29719352722168,-0.0,-6.623152870588457e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052001953125,0.0,0.0,9.249968570657074e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20428466796875,0.0,0.0,9.740670793689787e-05,299.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055358886719,0.0,0.0,7.194423960754648e-05,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20465087890625,0.0,0.0,9.74066642811522e-05,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20379638671875,0.0,0.0,0.0004620540130417,285.1735534667969,294.1499938964844,292.7300720214844,292.2780456542969,294.7798156738281,293.11785888671875,285.7003479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856031974777,4.180809032305888e-09,0.0009855990065261,-0.0100053278729319,0.0,0.0,0.0,-0.0068854144774377,60.0,11.29719352722168,-0.0,-6.623152870588457e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057189941406,0.0,0.0,9.289821900893004e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,9.782637789612636e-05,299.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060546875,0.0,0.0,7.225420995382592e-05,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051696777344,0.0,0.0,9.782633424038067e-05,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043151855469,0.0,0.0,0.0004640447732526,285.1748352050781,294.1499938964844,292.6824951171875,292.2644958496094,294.74334716796875,293.0497436523437,285.7091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898486314341,4.677298992561418e-09,0.0009898438584059,-0.0113061442971229,0.0,0.0,0.0,-0.0071315430104732,60.0,11.289116859436035,-0.0,-6.680341613218843e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057189941406,0.0,0.0,9.289821900893004e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,9.782637789612636e-05,299.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060546875,0.0,0.0,7.225420995382592e-05,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051696777344,0.0,0.0,9.782633424038067e-05,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043151855469,0.0,0.0,0.0004640447732526,285.1748352050781,294.1499938964844,292.6824951171875,292.2644958496094,294.74334716796875,293.0497436523437,285.7091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898486314341,4.677298992561418e-09,0.0009898438584059,-0.0113061442971229,0.0,0.0,0.0,-0.0071315430104732,60.0,11.289116859436035,-0.0,-6.680341613218843e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.206298828125,0.0,0.0,9.326098370365798e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20538330078125,0.0,0.0,9.820838749874385e-05,299.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066345214844,0.0,0.0,7.253636431414634e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057800292969,0.0,0.0,9.820834384299816e-05,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049255371094,0.0,0.0,0.0004658568650484,285.1762084960937,294.1499938964844,292.6402587890625,292.2517395019531,294.7066650390625,292.9811096191406,285.7178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937167633324,5.129231261946643e-09,0.000993711524643,-0.0124901654198765,0.0,0.0,0.0,-0.0073556010611355,60.0,11.28475856781006,-0.0,-6.732611979032299e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.206298828125,0.0,0.0,9.326098370365798e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20538330078125,0.0,0.0,9.820838749874385e-05,299.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066345214844,0.0,0.0,7.253636431414634e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057800292969,0.0,0.0,9.820834384299816e-05,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049255371094,0.0,0.0,0.0004658568650484,285.1762084960937,294.1499938964844,292.6402587890625,292.2517395019531,294.7066650390625,292.9811096191406,285.7178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937167633324,5.129231261946643e-09,0.000993711524643,-0.0124901654198765,0.0,0.0,0.0,-0.0073556010611355,60.0,11.28475856781006,-0.0,-6.732611979032299e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066345214844,0.0,0.0,9.342152043245731e-05,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057189941406,0.0,0.0,9.837743709795176e-05,299.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069396972656,0.0,0.0,7.266121974680573e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060852050781,0.0,0.0,9.837739344220608e-05,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20526123046875,0.0,0.0,0.0004666587628889,285.17694091796875,294.1499938964844,292.6212463378906,292.2456970214844,294.6882629394531,292.9472045898437,285.7221984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995427602902,5.3292215085321004e-09,0.0009954222477972,-0.0130141079425811,0.0,0.0,0.0,-0.0074547477997839,60.0,11.2825288772583,-0.0,-6.755807646641189e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069702148437,0.0,0.0,9.354305802844463e-05,298.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060852050781,0.0,0.0,9.850542119238526e-05,299.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073059082031,0.0,0.0,7.27557489881292e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064514160156,0.0,0.0,9.850537753663956e-05,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055969238281,0.0,0.0,0.0004672658687923,285.1777038574219,294.1499938964844,292.603759765625,292.2398986816406,294.6698608398437,292.91363525390625,285.7265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967186488211,5.480620846043393e-09,0.0009967131773009,-0.0134107451885938,0.0,0.0,0.0,-0.0075297844596207,60.0,11.278423309326172,-0.0,-6.773394289893987e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077331542969,0.0,0.0,9.373715874971822e-05,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20684814453125,0.0,0.0,9.870982466964052e-05,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080383300781,0.0,0.0,7.290671783266589e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20721435546875,0.0,0.0,9.870978101389484e-05,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063903808594,0.0,0.0,0.0004682354629039,285.1792907714844,294.1499938964844,292.5735168457031,292.22900390625,294.63311767578125,292.85089111328125,285.7351989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987904923036,5.722419427200975e-09,0.0009987846715375,-0.0140441907569766,0.0,0.0,0.0,-0.0076496740803122,60.0,11.266867637634276,-0.0,-6.801528229516407e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077331542969,0.0,0.0,9.373715874971822e-05,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20684814453125,0.0,0.0,9.870982466964052e-05,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080383300781,0.0,0.0,7.290671783266589e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20721435546875,0.0,0.0,9.870978101389484e-05,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063903808594,0.0,0.0,0.0004682354629039,285.1792907714844,294.1499938964844,292.5735168457031,292.22900390625,294.63311767578125,292.85089111328125,285.7351989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987904923036,5.722419427200975e-09,0.0009987846715375,-0.0140441907569766,0.0,0.0,0.0,-0.0076496740803122,60.0,11.266867637634276,-0.0,-6.801528229516407e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20855712890625,0.0,0.0,9.385916928295046e-05,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076721191406,0.0,0.0,9.883830352919176e-05,299.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088623046875,0.0,0.0,7.300161814782768e-05,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080383300781,0.0,0.0,9.883825987344608e-05,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20721435546875,0.0,0.0,0.0004688449553214,285.1809387207031,294.1499938964844,292.54998779296875,292.2191772460937,294.5965576171875,292.7940979003906,285.7438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000902693718,5.874388531168506e-09,0.0010000844486057,-0.0144423013553023,0.0,0.0,0.0,-0.0077250129543244,60.0,11.250128746032717,-0.0,-6.819240638833436e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20855712890625,0.0,0.0,9.385916928295046e-05,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076721191406,0.0,0.0,9.883830352919176e-05,299.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088623046875,0.0,0.0,7.300161814782768e-05,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080383300781,0.0,0.0,9.883825987344608e-05,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20721435546875,0.0,0.0,0.0004688449553214,285.1809387207031,294.1499938964844,292.54998779296875,292.2191772460937,294.5965576171875,292.7940979003906,285.7438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000902693718,5.874388531168506e-09,0.0010000844486057,-0.0144423013553023,0.0,0.0,0.0,-0.0077250129543244,60.0,11.250128746032717,-0.0,-6.819240638833436e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094421386719,0.0,0.0,9.39395686145872e-05,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085876464844,0.0,0.0,9.89229665719904e-05,299.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20977783203125,0.0,0.0,7.306414772756398e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,9.892292291624472e-05,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081298828125,0.0,0.0,0.0004692465590778,285.1827087402344,294.1499938964844,292.53082275390625,292.21044921875,294.56024169921875,292.7435913085937,285.7524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009456891566,5.97451599304577e-09,0.0010009396355599,-0.0147045999765396,0.0,0.0,0.0,-0.0077746459282934,60.0,11.229958534240724,-0.0,-6.830923382494802e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094421386719,0.0,0.0,9.39395686145872e-05,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085876464844,0.0,0.0,9.89229665719904e-05,299.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20977783203125,0.0,0.0,7.306414772756398e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,9.892292291624472e-05,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081298828125,0.0,0.0,0.0004692465590778,285.1827087402344,294.1499938964844,292.53082275390625,292.21044921875,294.56024169921875,292.7435913085937,285.7524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009456891566,5.97451599304577e-09,0.0010009396355599,-0.0147045999765396,0.0,0.0,0.0,-0.0077746459282934,60.0,11.229958534240724,-0.0,-6.830923382494802e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21044921875,0.0,0.0,9.40147292567417e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095947265625,0.0,0.0,9.900211443891747e-05,299.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21075439453125,0.0,0.0,7.312260277103633e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099304199219,0.0,0.0,9.90020707831718e-05,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091369628906,0.0,0.0,0.0004696220275945,285.1846008300781,294.1499938964844,292.5133056640625,292.2027282714844,294.5242614746094,292.6980285644531,285.7609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017446475103,6.0681153435382384e-09,0.0010017385939136,-0.0149497957900166,0.0,0.0,0.0,-0.0078210392966866,60.0,11.20923137664795,-0.0,-6.841853661399e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21044921875,0.0,0.0,9.40147292567417e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095947265625,0.0,0.0,9.900211443891747e-05,299.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21075439453125,0.0,0.0,7.312260277103633e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099304199219,0.0,0.0,9.90020707831718e-05,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091369628906,0.0,0.0,0.0004696220275945,285.1846008300781,294.1499938964844,292.5133056640625,292.2027282714844,294.5242614746094,292.6980285644531,285.7609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017446475103,6.0681153435382384e-09,0.0010017385939136,-0.0149497957900166,0.0,0.0,0.0,-0.0078210392966866,60.0,11.20923137664795,-0.0,-6.841853661399e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109680175781,0.0,0.0,9.405241144122556e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,9.904179751174524e-05,298.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112731933594,0.0,0.0,7.315191760426387e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104797363281,0.0,0.0,9.904175385599956e-05,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096862792969,0.0,0.0,0.0004698102711699,285.1855773925781,294.1499938964844,292.5051574707031,292.1992492675781,294.5064392089844,292.6778869628906,285.76519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100214604754,6.1150484675920325e-09,0.0010021398775279,-0.0150727415457367,0.0,0.0,0.0,-0.0078443065285682,60.0,11.199305534362791,-0.0,-6.847336919690862e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115173339844,0.0,0.0,9.40901372814551e-05,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106628417969,0.0,0.0,9.908152424031869e-05,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118225097656,0.0,0.0,7.318125426536426e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110290527344,0.0,0.0,9.9081480584573e-05,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102355957031,0.0,0.0,0.0004699987184721,285.18658447265625,294.1499938964844,292.4974060058594,292.19598388671875,294.4886779785156,292.65887451171875,285.7694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025477968156,6.1620308855481215e-09,0.0010025416268035,-0.0151958158239722,0.0,0.0,0.0,-0.0078675979748368,60.0,11.189675331115724,-0.0,-6.85282870449555e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.212646484375,0.0,0.0,9.4165705377236e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118225097656,0.0,0.0,9.91610941127874e-05,298.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21295166015625,0.0,0.0,7.324002945097163e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.212158203125,0.0,0.0,9.916105773299932e-05,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113952636719,0.0,0.0,0.0004703761951532,285.1886291503906,294.1499938964844,292.48309326171875,292.190185546875,294.453369140625,292.623046875,285.7779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033525759354,6.256138718185866e-09,0.0010033464059233,-0.0154423369094729,0.0,0.0,0.0,-0.007914250716567,60.0,11.171069145202637,-0.0,-6.86383572201521e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.212646484375,0.0,0.0,9.4165705377236e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118225097656,0.0,0.0,9.91610941127874e-05,298.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21295166015625,0.0,0.0,7.324002945097163e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.212158203125,0.0,0.0,9.916105773299932e-05,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113952636719,0.0,0.0,0.0004703761951532,285.1886291503906,294.1499938964844,292.48309326171875,292.190185546875,294.453369140625,292.623046875,285.7779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033525759354,6.256138718185866e-09,0.0010033464059233,-0.0154423369094729,0.0,0.0,0.0,-0.007914250716567,60.0,11.171069145202637,-0.0,-6.86383572201521e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138671875,0.0,0.0,9.424160816706716e-05,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,9.92410277831368e-05,298.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21417236328125,0.0,0.0,7.329906657105312e-05,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21337890625,0.0,0.0,9.924098412739112e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,0.0004707553598564,285.1907653808594,294.1499938964844,292.47027587890625,292.1852722167969,294.4184265136719,292.5914611816406,285.7864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041610803455,6.35066843557297e-09,0.0010041546775028,-0.0156899597495794,0.0,0.0,0.0,-0.0079611130058765,60.0,11.154025077819824,-0.0,-6.874901004039202e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138671875,0.0,0.0,9.424160816706716e-05,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,9.92410277831368e-05,298.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21417236328125,0.0,0.0,7.329906657105312e-05,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21337890625,0.0,0.0,9.924098412739112e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,0.0004707553598564,285.1907653808594,294.1499938964844,292.47027587890625,292.1852722167969,294.4184265136719,292.5914611816406,285.7864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041610803455,6.35066843557297e-09,0.0010041546775028,-0.0156899597495794,0.0,0.0,0.0,-0.0079611130058765,60.0,11.154025077819824,-0.0,-6.874901004039202e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21514892578125,0.0,0.0,9.431783837499096e-05,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143249511719,0.0,0.0,9.932129614753649e-05,298.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154541015625,0.0,0.0,7.335835107369348e-05,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21466064453125,0.0,0.0,9.93212524917908e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138977050781,0.0,0.0,0.0004711361543741,285.1929931640625,294.1499938964844,292.4590148925781,292.1811828613281,294.3838806152344,292.56365966796875,285.7948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049728443846,6.445599609605779e-09,0.0010049664415419,-0.0159386321902275,0.0,0.0,0.0,-0.008008174598217,60.0,11.138596534729004,-0.0,-6.886022418939319e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21514892578125,0.0,0.0,9.431783837499096e-05,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143249511719,0.0,0.0,9.932129614753649e-05,298.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154541015625,0.0,0.0,7.335835107369348e-05,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21466064453125,0.0,0.0,9.93212524917908e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138977050781,0.0,0.0,0.0004711361543741,285.1929931640625,294.1499938964844,292.4590148925781,292.1811828613281,294.3838806152344,292.56365966796875,285.7948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049728443846,6.445599609605779e-09,0.0010049664415419,-0.0159386321902275,0.0,0.0,0.0,-0.008008174598217,60.0,11.138596534729004,-0.0,-6.886022418939319e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,9.439434506930412e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156982421875,0.0,0.0,9.940187010215595e-05,298.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.216796875,0.0,0.0,7.341786113101989e-05,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160339355469,0.0,0.0,9.940182644641028e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152709960937,0.0,0.0,0.0004715183458756,285.1953125,294.1499938964844,292.4491882324219,292.17791748046875,294.3497009277344,292.539306640625,285.80322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057878680527,6.540889607720146e-09,0.0010057812323793,-0.0161882396787405,0.0,0.0,0.0,-0.0080554140731692,60.0,11.124735832214355,-0.0,-6.897194282373675e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,9.439434506930412e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156982421875,0.0,0.0,9.940187010215595e-05,298.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.216796875,0.0,0.0,7.341786113101989e-05,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160339355469,0.0,0.0,9.940182644641028e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152709960937,0.0,0.0,0.0004715183458756,285.1953125,294.1499938964844,292.4491882324219,292.17791748046875,294.3497009277344,292.539306640625,285.80322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057878680527,6.540889607720146e-09,0.0010057812323793,-0.0161882396787405,0.0,0.0,0.0,-0.0080554140731692,60.0,11.124735832214355,-0.0,-6.897194282373675e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172241210937,0.0,0.0,9.44327111938037e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164306640625,0.0,0.0,9.94422662188299e-05,298.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174987792969,0.0,0.0,7.344769983319566e-05,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167663574219,0.0,0.0,9.944222983904184e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21600341796875,0.0,0.0,0.0004717099945992,285.1965026855469,294.1499938964844,292.44482421875,292.17657470703125,294.3328552246094,292.5286865234375,285.80743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061964858323,6.588670053986334e-09,0.0010061898501589,-0.0163133982568979,0.0,0.0,0.0,-0.008079101331532,60.0,11.118555068969728,-0.0,-6.902799754016088e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21795654296875,0.0,0.0,9.447110642213374e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,9.948269871529192e-05,298.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,7.347756036324427e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174987792969,0.0,0.0,9.948265505954625e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167358398437,0.0,0.0,0.0004719017888419,285.19775390625,294.1499938964844,292.4408264160156,292.1754150390625,294.31610107421875,292.51873779296875,285.8116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066053364425,6.636482918764841e-09,0.0010065987007692,-0.016438640654087,0.0,0.0,0.0,-0.0081028044223785,60.0,11.112701416015623,-0.0,-6.908410910000384e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2194519042969,0.0,0.0,9.454794053453952e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186584472656,0.0,0.0,9.956360008800402e-05,298.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197265625,0.0,0.0,7.353731780312955e-05,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.218994140625,0.0,0.0,9.956356370821597e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21826171875,0.0,0.0,0.0004722855810541,285.2002258300781,294.1499938964844,292.4338684082031,292.1736145019531,294.2828063964844,292.5001525878906,285.8199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074236197397,6.732171264900444e-09,0.0010074169840663,-0.0166892874985933,0.0,0.0,0.0,-0.008150240406394,60.0,11.101639747619627,-0.0,-6.91964814336643e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2194519042969,0.0,0.0,9.454794053453952e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186584472656,0.0,0.0,9.956360008800402e-05,298.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197265625,0.0,0.0,7.353731780312955e-05,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.218994140625,0.0,0.0,9.956356370821597e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21826171875,0.0,0.0,0.0004722855810541,285.2002258300781,294.1499938964844,292.4338684082031,292.1736145019531,294.2828063964844,292.5001525878906,285.8199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074236197397,6.732171264900444e-09,0.0010074169840663,-0.0166892874985933,0.0,0.0,0.0,-0.008150240406394,60.0,11.101639747619627,-0.0,-6.91964814336643e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210388183594,0.0,0.0,9.462481830269098e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2202453613281,0.0,0.0,9.964455966837704e-05,298.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213134765625,0.0,0.0,7.359711889876053e-05,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205810546875,0.0,0.0,9.964452328858896e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198486328125,0.0,0.0,0.0004726696352008,285.20281982421875,294.1499938964844,292.4282531738281,292.1724853515625,294.2499694824219,292.4842224121094,285.8282775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082424851134,6.827921783525426e-09,0.0010082357330247,-0.0169400926679372,0.0,0.0,0.0,-0.008197708055377,60.0,11.091974258422852,-0.0,-6.9309017192154e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210388183594,0.0,0.0,9.462481830269098e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2202453613281,0.0,0.0,9.964455966837704e-05,298.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213134765625,0.0,0.0,7.359711889876053e-05,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205810546875,0.0,0.0,9.964452328858896e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198486328125,0.0,0.0,0.0004726696352008,285.20281982421875,294.1499938964844,292.4282531738281,292.1724853515625,294.2499694824219,292.4842224121094,285.8282775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082424851134,6.827921783525426e-09,0.0010082357330247,-0.0169400926679372,0.0,0.0,0.0,-0.008197708055377,60.0,11.091974258422852,-0.0,-6.9309017192154e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226867675781,0.0,0.0,9.470163058722392e-05,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.221923828125,0.0,0.0,9.972544648917392e-05,298.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22296142578125,0.0,0.0,7.365686178673059e-05,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22222900390625,0.0,0.0,9.972541010938583e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215270996094,0.0,0.0,0.0004730533401016,285.2054748535156,294.1499938964844,292.4239807128906,292.1719970703125,294.2176208496094,292.470703125,285.8365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090606519952,6.923583484308438e-09,0.0010090536670759,-0.0171906631439924,0.0,0.0,0.0,-0.008245131932199,60.0,11.08363914489746,-0.0,-6.942153873978897e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226867675781,0.0,0.0,9.470163058722392e-05,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.221923828125,0.0,0.0,9.972544648917392e-05,298.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22296142578125,0.0,0.0,7.365686178673059e-05,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22222900390625,0.0,0.0,9.972541010938583e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215270996094,0.0,0.0,0.0004730533401016,285.2054748535156,294.1499938964844,292.4239807128906,292.1719970703125,294.2176208496094,292.470703125,285.8365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090606519952,6.923583484308438e-09,0.0010090536670759,-0.0171906631439924,0.0,0.0,0.0,-0.008245131932199,60.0,11.08363914489746,-0.0,-6.942153873978897e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243957519531,0.0,0.0,9.477829007664695e-05,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236328125,0.0,0.0,9.980617323890328e-05,298.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22467041015625,0.0,0.0,7.37164809834212e-05,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239685058594,0.0,0.0,9.98061368591152e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232360839844,0.0,0.0,0.0004734362883027,285.2082214355469,294.1499938964844,292.4210205078125,292.17205810546875,294.1857604980469,292.4594116210937,285.8448791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098771890625,7.019059999890942e-09,0.0010098700877279,-0.0174407456070184,0.0,0.0,0.0,-0.0082924636080861,60.0,11.076516151428224,-0.0,-6.953393238973149e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243957519531,0.0,0.0,9.477829007664695e-05,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236328125,0.0,0.0,9.980617323890328e-05,298.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22467041015625,0.0,0.0,7.37164809834212e-05,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239685058594,0.0,0.0,9.98061368591152e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232360839844,0.0,0.0,0.0004734362883027,285.2082214355469,294.1499938964844,292.4210205078125,292.17205810546875,294.1857604980469,292.4594116210937,285.8448791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098771890625,7.019059999890942e-09,0.0010098700877279,-0.0174407456070184,0.0,0.0,0.0,-0.0082924636080861,60.0,11.076516151428224,-0.0,-6.953393238973149e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
