time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18055500,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22528076171875,0.0,0.0,9.481652523390947e-05,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245483398437,0.0,0.0,9.984643838834018e-05,298.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255554199219,0.0,0.0,7.374622509814799e-05,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,9.98464020085521e-05,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2241516113281,0.0,0.0,0.000473627296742,285.2096252441406,294.1499938964844,292.4200134277344,292.1723022460937,294.17010498046875,292.4548034667969,285.8489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102844098582,7.066680129952374e-09,0.0010102773085236,-0.0175654757767915,0.0,0.0,0.0,-0.0083160707727074,60.0,11.073501586914062,-0.0,-6.959002263329239e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,9.485472401138396e-05,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254638671875,0.0,0.0,9.988665988203138e-05,298.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,7.37759328330867e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22576904296875,0.0,0.0,9.988662350224332e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250671386719,0.0,0.0,0.0004738181014545,285.2110595703125,294.1499938964844,292.4193115234375,292.17266845703125,294.154541015625,292.4506225585937,285.8531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010691281408,7.114253630646772e-09,0.0010106840636581,-0.0176900848746299,0.0,0.0,0.0,-0.008339655585587,60.0,11.070730209350586,-0.0,-6.964608445514386e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2280578613281,0.0,0.0,9.493102697888388e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273254394531,0.0,0.0,9.996701555792242e-05,298.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22833251953125,0.0,0.0,7.38352828193456e-05,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276306152344,0.0,0.0,9.996697917813437e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269287109375,0.0,0.0,0.000474199274322,285.2139892578125,294.1499938964844,292.4188537597656,292.1737365722656,294.12371826171875,292.4432373046875,285.8613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115039767697,7.209285612930216e-09,0.0010114967590197,-0.017938993871212,0.0,0.0,0.0,-0.0083867665380239,60.0,11.065677642822266,-0.0,-6.975813704457323e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2280578613281,0.0,0.0,9.493102697888388e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273254394531,0.0,0.0,9.996701555792242e-05,298.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22833251953125,0.0,0.0,7.38352828193456e-05,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276306152344,0.0,0.0,9.996697917813437e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269287109375,0.0,0.0,0.000474199274322,285.2139892578125,294.1499938964844,292.4188537597656,292.1737365722656,294.12371826171875,292.4432373046875,285.8613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115039767697,7.209285612930216e-09,0.0010114967590197,-0.017938993871212,0.0,0.0,0.0,-0.0083867665380239,60.0,11.065677642822266,-0.0,-6.975813704457323e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22998046875,0.0,0.0,9.50071553234011e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.229248046875,0.0,0.0,0.0001000471747829,298.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2302551269531,0.0,0.0,7.38944872864522e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22955322265625,0.0,0.0,0.0001000471384031,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288818359375,0.0,0.0,0.0004745795449707,285.21697998046875,294.1499938964844,292.4195556640625,292.17529296875,294.0934143066406,292.4376525878906,285.8695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123148094862,7.304095994697945e-09,0.0010123074753209,-0.0181873217225074,0.0,0.0,0.0,-0.0084337685257196,60.0,11.0615816116333,-0.0,-6.987001910374603e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22998046875,0.0,0.0,9.50071553234011e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.229248046875,0.0,0.0,0.0001000471747829,298.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2302551269531,0.0,0.0,7.38944872864522e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22955322265625,0.0,0.0,0.0001000471384031,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288818359375,0.0,0.0,0.0004745795449707,285.21697998046875,294.1499938964844,292.4195556640625,292.17529296875,294.0934143066406,292.4376525878906,285.8695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123148094862,7.304095994697945e-09,0.0010123074753209,-0.0181873217225074,0.0,0.0,0.0,-0.0084337685257196,60.0,11.0615816116333,-0.0,-6.987001910374603e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23199462890625,0.0,0.0,9.508325456408784e-05,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23126220703125,0.0,0.0,0.0001001273121801,298.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23223876953125,0.0,0.0,7.395367720164359e-05,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315673828125,0.0,0.0,0.0001001272758003,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308959960937,0.0,0.0,0.0004749596701003,285.22003173828125,294.1499938964844,292.42144775390625,292.1772155761719,294.0636901855469,292.4338073730469,285.8778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131252929568,7.398870849328887e-09,0.0010131178423762,-0.0184355545789003,0.0,0.0,0.0,-0.0084807528182864,60.0,11.05840015411377,-0.0,-6.998194379548296e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23199462890625,0.0,0.0,9.508325456408784e-05,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23126220703125,0.0,0.0,0.0001001273121801,298.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23223876953125,0.0,0.0,7.395367720164359e-05,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315673828125,0.0,0.0,0.0001001272758003,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308959960937,0.0,0.0,0.0004749596701003,285.22003173828125,294.1499938964844,292.42144775390625,292.1772155761719,294.0636901855469,292.4338073730469,285.8778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131252929568,7.398870849328887e-09,0.0010131178423762,-0.0184355545789003,0.0,0.0,0.0,-0.0084807528182864,60.0,11.05840015411377,-0.0,-6.998194379548296e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340393066406,0.0,0.0,9.515950659988448e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333374023437,0.0,0.0,0.0001002076096483,298.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,7.40129835321568e-05,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.233642578125,0.0,0.0,0.0001002075732685,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23297119140625,0.0,0.0,0.0004753405810333,285.22320556640625,294.1499938964844,292.4244384765625,292.1794738769531,294.0345153808594,292.4315490722656,285.885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139374062418,7.493841103212162e-09,0.0010139299556612,-0.0186842940747737,0.0,0.0,0.0,-0.0085278330370783,60.0,11.056039810180664,-0.0,-7.009419533687834e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340393066406,0.0,0.0,9.515950659988448e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333374023437,0.0,0.0,0.0001002076096483,298.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,7.40129835321568e-05,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.233642578125,0.0,0.0,0.0001002075732685,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23297119140625,0.0,0.0,0.0004753405810333,285.22320556640625,294.1499938964844,292.4244384765625,292.1794738769531,294.0345153808594,292.4315490722656,285.885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139374062418,7.493841103212162e-09,0.0010139299556612,-0.0186842940747737,0.0,0.0,0.0,-0.0085278330370783,60.0,11.056039810180664,-0.0,-7.009419533687834e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.235107421875,0.0,0.0,9.519781451672316e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344055175781,0.0,0.0,0.0001002479475573,298.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353820800781,0.0,0.0,7.404277857858688e-05,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347106933594,0.0,0.0,0.0001002479111775,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340393066406,0.0,0.0,0.0004755319678224,285.2248229980469,294.1499938964844,292.4263610839844,292.18072509765625,294.0201721191406,292.43115234375,285.8900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143455583602,7.541554936096873e-09,0.0010143379913643,-0.0188092608004808,0.0,0.0,0.0,-0.0085514867678284,60.0,11.055216789245604,-0.0,-7.01506266409524e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362060546875,0.0,0.0,9.523625340079887e-05,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355041503906,0.0,0.0,0.0001002884309855,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,7.407267548842356e-05,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358093261719,0.0,0.0,0.0001002883946057,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.0,0.0,0.0004757239657919,285.2264404296875,294.1499938964844,292.42852783203125,292.1820373535156,294.0060119628906,292.4310913085937,285.8941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014754991047,7.589429529275549e-09,0.0010147474240511,-0.0189346484839916,0.0,0.0,0.0,-0.0085752205923199,60.0,11.054564476013184,-0.0,-7.020726400241983e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384033203125,0.0,0.0,9.531364048598334e-05,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377319335937,0.0,0.0,0.0001003699144348,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386474609375,0.0,0.0,7.413286220980808e-05,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380065917969,0.0,0.0,0.000100369878055,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23736572265625,0.0,0.0,0.0004761105228681,285.229736328125,294.1499938964844,292.4336853027344,292.18487548828125,293.9779968261719,292.4317321777344,285.9023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155792115256,7.685809322310888e-09,0.0010155715281143,-0.0191870722919702,0.0,0.0,0.0,-0.0086230002343654,60.0,11.05362319946289,-0.0,-7.032136295492819e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384033203125,0.0,0.0,9.531364048598334e-05,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377319335937,0.0,0.0,0.0001003699144348,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386474609375,0.0,0.0,7.413286220980808e-05,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380065917969,0.0,0.0,0.000100369878055,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23736572265625,0.0,0.0,0.0004761105228681,285.229736328125,294.1499938964844,292.4336853027344,292.18487548828125,293.9779968261719,292.4317321777344,285.9023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155792115256,7.685809322310888e-09,0.0010155715281143,-0.0191870722919702,0.0,0.0,0.0,-0.0086230002343654,60.0,11.05362319946289,-0.0,-7.032136295492819e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406921386719,0.0,0.0,9.53921626205556e-05,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.239990234375,0.0,0.0,0.0001004526056931,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409362792969,0.0,0.0,7.419393659802154e-05,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24029541015625,0.0,0.0,0.0001004525693133,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396545410156,0.0,0.0,0.000476502784295,285.2331237792969,294.1499938964844,292.4398498535156,292.1878967285156,293.9505310058594,292.4337463378906,285.9104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164155391976,7.783608424460908e-09,0.001016407739371,-0.0194432102143764,0.0,0.0,0.0,-0.0086714830249547,60.0,11.053285598754885,-0.0,-7.043723826427596e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406921386719,0.0,0.0,9.53921626205556e-05,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.239990234375,0.0,0.0,0.0001004526056931,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409362792969,0.0,0.0,7.419393659802154e-05,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24029541015625,0.0,0.0,0.0001004525693133,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396545410156,0.0,0.0,0.000476502784295,285.2331237792969,294.1499938964844,292.4398498535156,292.1878967285156,293.9505310058594,292.4337463378906,285.9104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164155391976,7.783608424460908e-09,0.001016407739371,-0.0194432102143764,0.0,0.0,0.0,-0.0086714830249547,60.0,11.053285598754885,-0.0,-7.043723826427596e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430114746094,0.0,0.0,9.547238005325198e-05,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,0.000100537072285,298.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432556152344,0.0,0.0,7.425632065860555e-05,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426452636719,0.0,0.0,0.0001005370359052,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24200439453125,0.0,0.0,0.0004769034858327,285.2366027832031,294.1499938964844,292.447021484375,292.19110107421875,293.9236755371094,292.4370422363281,285.9185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172699112445,7.883514285822457e-09,0.0010172619950026,-0.0197048634290695,0.0,0.0,0.0,-0.0087210116907954,60.0,11.05356788635254,-0.0,-7.055570705460924e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430114746094,0.0,0.0,9.547238005325198e-05,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,0.000100537072285,298.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432556152344,0.0,0.0,7.425632065860555e-05,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426452636719,0.0,0.0,0.0001005370359052,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24200439453125,0.0,0.0,0.0004769034858327,285.2366027832031,294.1499938964844,292.447021484375,292.19110107421875,293.9236755371094,292.4370422363281,285.9185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172699112445,7.883514285822457e-09,0.0010172619950026,-0.0197048634290695,0.0,0.0,0.0,-0.0087210116907954,60.0,11.05356788635254,-0.0,-7.055570705460924e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24542236328125,0.0,0.0,9.555474389344454e-05,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447509765625,0.0,0.0,0.0001006238089757,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24566650390625,0.0,0.0,7.432039274135605e-05,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450256347656,0.0,0.0,0.0001006237798719,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444152832031,0.0,0.0,0.0004773149557877,285.2401123046875,294.1499938964844,292.4551086425781,292.19439697265625,293.8973999023437,292.4416198730469,285.9266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181472171097,7.986107775082019e-09,0.0010181393008679,-0.019973549991846,0.0,0.0,0.0,-0.0087718712165951,60.0,11.054418563842772,-0.0,-7.067745855238172e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24542236328125,0.0,0.0,9.555474389344454e-05,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447509765625,0.0,0.0,0.0001006238089757,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24566650390625,0.0,0.0,7.432039274135605e-05,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450256347656,0.0,0.0,0.0001006237798719,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444152832031,0.0,0.0,0.0004773149557877,285.2401123046875,294.1499938964844,292.4551086425781,292.19439697265625,293.8973999023437,292.4416198730469,285.9266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181472171097,7.986107775082019e-09,0.0010181393008679,-0.019973549991846,0.0,0.0,0.0,-0.0087718712165951,60.0,11.054418563842772,-0.0,-7.067745855238172e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466735839844,0.0,0.0,9.559717727825046e-05,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460021972656,0.0,0.0,0.0001006684906315,298.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24688720703125,0.0,0.0,7.435338920913637e-05,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24627685546875,0.0,0.0,0.0001006684615276,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24566650390625,0.0,0.0,0.0004775268898811,285.2419128417969,294.1499938964844,292.4595031738281,292.1960754394531,293.88458251953125,292.4444580078125,285.93072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185992578044,8.038956167411015e-09,0.0010185912251472,-0.0201119538396596,0.0,0.0,0.0,-0.0087980702519416,60.0,11.05509090423584,-0.0,-7.074022079223141e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478942871094,0.0,0.0,9.56402363954112e-05,298.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24725341796875,0.0,0.0,0.0001007138343993,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481384277344,0.0,0.0,7.438688044203445e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475280761719,0.0,0.0,0.0001007138052955,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469177246094,0.0,0.0,0.000477741996292,285.2437438964844,294.1499938964844,292.4641418457031,292.1977844238281,293.87188720703125,292.44757080078125,285.9347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190580505877,8.092588821284608e-09,0.0010190499015152,-0.0202524121850729,0.0,0.0,0.0,-0.0088246585801243,60.0,11.055888175964355,-0.0,-7.080394226477439e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,9.572832641424613e-05,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497863769531,0.0,0.0,0.0001008065955829,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25067138671875,0.0,0.0,7.44553908589296e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25006103515625,0.0,0.0,0.0001008065592031,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0004781820171047,285.2474365234375,294.1499938964844,292.4740295410156,292.201171875,293.8468322753906,292.45440673828125,285.94287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019996125251,8.202304613291744e-09,0.0010199879761785,-0.0205397419631481,0.0,0.0,0.0,-0.0088790487498044,60.0,11.05774211883545,-0.0,-7.093438370020523e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,9.572832641424613e-05,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497863769531,0.0,0.0,0.0001008065955829,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25067138671875,0.0,0.0,7.44553908589296e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25006103515625,0.0,0.0,0.0001008065592031,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0004781820171047,285.2474365234375,294.1499938964844,292.4740295410156,292.201171875,293.8468322753906,292.45440673828125,285.94287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019996125251,8.202304613291744e-09,0.0010199879761785,-0.0205397419631481,0.0,0.0,0.0,-0.0088790487498044,60.0,11.05774211883545,-0.0,-7.093438370020523e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530517578125,0.0,0.0,9.582087659509853e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,0.0001009040570352,298.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,7.452737918356434e-05,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.252685546875,0.0,0.0,0.0001009040206554,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520751953125,0.0,0.0,0.0004786443314515,285.2511901855469,294.1499938964844,292.4847717285156,292.2045288085937,293.82244873046875,292.4623718261719,285.9509582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209820466116,8.317583954919883e-09,0.0010209736647084,-0.0208416376262903,0.0,0.0,0.0,-0.0089361974969506,60.0,11.060044288635254,-0.0,-7.107157529162579e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530517578125,0.0,0.0,9.582087659509853e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,0.0001009040570352,298.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,7.452737918356434e-05,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.252685546875,0.0,0.0,0.0001009040206554,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520751953125,0.0,0.0,0.0004786443314515,285.2511901855469,294.1499938964844,292.4847717285156,292.2045288085937,293.82244873046875,292.4623718261719,285.9509582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209820466116,8.317583954919883e-09,0.0010209736647084,-0.0208416376262903,0.0,0.0,0.0,-0.0089361974969506,60.0,11.060044288635254,-0.0,-7.107157529162579e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557067871094,0.0,0.0,9.591767593519762e-05,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550964355469,0.0,0.0,0.0001010059932013,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559509277344,0.0,0.0,7.460266351699829e-05,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553405761719,0.0,0.0,0.0001010059568216,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547607421875,0.0,0.0,0.0004791278915945,285.2550048828125,294.1499938964844,292.496337890625,292.20782470703125,293.79864501953125,292.47137451171875,285.9590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022013137117,8.438159504464693e-09,0.0010220046387985,-0.0211573950946331,0.0,0.0,0.0,-0.0089959725737571,60.0,11.062787055969238,-0.0,-7.121520440023232e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557067871094,0.0,0.0,9.591767593519762e-05,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550964355469,0.0,0.0,0.0001010059932013,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559509277344,0.0,0.0,7.460266351699829e-05,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553405761719,0.0,0.0,0.0001010059568216,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547607421875,0.0,0.0,0.0004791278915945,285.2550048828125,294.1499938964844,292.496337890625,292.20782470703125,293.79864501953125,292.47137451171875,285.9590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022013137117,8.438159504464693e-09,0.0010220046387985,-0.0211573950946331,0.0,0.0,0.0,-0.0089959725737571,60.0,11.062787055969238,-0.0,-7.121520440023232e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584533691406,0.0,0.0,9.601961937732996e-05,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578125,0.0,0.0,0.00010111334268,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586669921875,0.0,0.0,7.468195690307766e-05,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580871582031,0.0,0.0,0.0001011133063002,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25750732421875,0.0,0.0,0.000479637121316,285.2589111328125,294.1499938964844,292.5086669921875,292.2109680175781,293.7754821777344,292.4813537597656,285.9670715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023099059239,8.56514059677238e-09,0.0010230904445052,-0.0214899219572544,0.0,0.0,0.0,-0.0090589225292205,60.0,11.065918922424316,-0.0,-7.13666210572228e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584533691406,0.0,0.0,9.601961937732996e-05,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578125,0.0,0.0,0.00010111334268,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586669921875,0.0,0.0,7.468195690307766e-05,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580871582031,0.0,0.0,0.0001011133063002,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25750732421875,0.0,0.0,0.000479637121316,285.2589111328125,294.1499938964844,292.5086669921875,292.2109680175781,293.7754821777344,292.4813537597656,285.9670715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023099059239,8.56514059677238e-09,0.0010230904445052,-0.0214899219572544,0.0,0.0,0.0,-0.0090589225292205,60.0,11.065918922424316,-0.0,-7.13666210572228e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598571777344,0.0,0.0,9.607295214664192e-05,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592163085937,0.0,0.0,0.0001011694985209,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26007080078125,0.0,0.0,7.472343713743612e-05,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.000101169469417,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589111328125,0.0,0.0,0.00047990353778,285.2608642578125,294.1499938964844,292.51513671875,292.2124938964844,293.7641906738281,292.4867858886719,285.9710998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236672824248,8.631571901673851e-09,0.001023658667691,-0.0216638818383216,0.0,0.0,0.0,-0.0090918550267815,60.0,11.067646026611328,-0.0,-7.144590341567891e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2612609863281,0.0,0.0,9.612741996534167e-05,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606506347656,0.0,0.0,0.0001012268621707,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.261474609375,0.0,0.0,7.47657977626659e-05,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608947753906,0.0,0.0,0.0001012268257909,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26031494140625,0.0,0.0,0.0004801756294909,285.26287841796875,294.1499938964844,292.5217590332031,292.2139587402344,293.7530517578125,292.4924621582031,285.9751281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242477292194,8.699422515690003e-09,0.0010242389980703,-0.0218415576964616,0.0,0.0,0.0,-0.0091254925355315,60.0,11.069451332092283,-0.0,-7.152691949841028e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628479003906,0.0,0.0,9.618989133741708e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622375488281,0.0,0.0,0.0001012926441035,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630615234375,0.0,0.0,7.481438660761341e-05,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26251220703125,0.0,0.0,0.0001012926149996,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619323730469,0.0,0.0,0.0004804876807611,285.26513671875,294.1499938964844,292.5293884277344,292.21551513671875,293.7407531738281,292.4990234375,285.9796447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024913159199,8.777240267932031e-09,0.0010249044280499,-0.0220453329384326,0.0,0.0,0.0,-0.0091640707105398,60.0,11.071544647216797,-0.0,-7.161990112081186e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640991210937,0.0,0.0,9.62394115049392e-05,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635192871094,0.0,0.0,0.0001013447908917,298.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26434326171875,0.0,0.0,7.48529055272229e-05,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637634277344,0.0,0.0,0.0001013447617879,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26318359375,0.0,0.0,0.00048073506332,285.26690673828125,294.1499938964844,292.5355529785156,292.2167053222656,293.7311096191406,292.5042724609375,285.9831848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254402877762,8.838925147358623e-09,0.0010254315566271,-0.0222068578004837,0.0,0.0,0.0,-0.0091946478933095,60.0,11.073213577270508,-0.0,-7.169364124592903e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670288085937,0.0,0.0,9.635720925871284e-05,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664489746094,0.0,0.0,0.0001014688314171,298.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,7.49445243855007e-05,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666931152344,0.0,0.0,0.0001014688023133,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,0.0004813234554603,285.27099609375,294.1499938964844,292.54998779296875,292.2191772460937,293.7098083496094,292.5169982910156,285.9912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266952449455,8.985658439542021e-09,0.0010266862809658,-0.0225910823792219,0.0,0.0,0.0,-0.0092673897743225,60.0,11.077203750610352,-0.0,-7.186921635593535e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670288085937,0.0,0.0,9.635720925871284e-05,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664489746094,0.0,0.0,0.0001014688314171,298.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,7.49445243855007e-05,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666931152344,0.0,0.0,0.0001014688023133,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,0.0004813234554603,285.27099609375,294.1499938964844,292.54998779296875,292.2191772460937,293.7098083496094,292.5169982910156,285.9912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266952449455,8.985658439542021e-09,0.0010266862809658,-0.0225910823792219,0.0,0.0,0.0,-0.0092673897743225,60.0,11.077203750610352,-0.0,-7.186921635593535e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27001953125,0.0,0.0,9.64744613156654e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694396972656,0.0,0.0,0.0001015923116938,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2702331542969,0.0,0.0,7.503572123823687e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696838378906,0.0,0.0,0.0001015922825899,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691345214844,0.0,0.0,0.0004819091991521,285.2751770019531,294.1499938964844,292.5657653808594,292.222412109375,293.6891784667969,292.53076171875,285.9992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279443813487,9.131722933375386e-09,0.0010279351845383,-0.0229735467582941,0.0,0.0,0.0,-0.0093398010358214,60.0,11.08193016052246,-0.0,-7.204420171547099e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27001953125,0.0,0.0,9.64744613156654e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694396972656,0.0,0.0,0.0001015923116938,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2702331542969,0.0,0.0,7.503572123823687e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696838378906,0.0,0.0,0.0001015922825899,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691345214844,0.0,0.0,0.0004819091991521,285.2751770019531,294.1499938964844,292.5657653808594,292.222412109375,293.6891784667969,292.53076171875,285.9992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279443813487,9.131722933375386e-09,0.0010279351845383,-0.0229735467582941,0.0,0.0,0.0,-0.0093398010358214,60.0,11.08193016052246,-0.0,-7.204420171547099e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730712890625,0.0,0.0,9.658300405135378e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724914550781,0.0,0.0,0.0001017066097119,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732849121094,0.0,0.0,7.512014417443424e-05,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727355957031,0.0,0.0,0.0001017065806081,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721862792969,0.0,0.0,0.0004824513744097,285.2794189453125,294.1499938964844,292.5834045410156,292.22735595703125,293.669189453125,292.5457763671875,286.0072631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291006183251,9.266925005135818e-09,0.0010290913050994,-0.0233275573700666,0.0,0.0,0.0,-0.0094068264588713,60.0,11.088298797607422,-0.0,-7.220636177862616e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
