time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18057840,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730712890625,0.0,0.0,9.658300405135378e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724914550781,0.0,0.0,0.0001017066097119,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732849121094,0.0,0.0,7.512014417443424e-05,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727355957031,0.0,0.0,0.0001017065806081,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721862792969,0.0,0.0,0.0004824513744097,285.2794189453125,294.1499938964844,292.5834045410156,292.22735595703125,293.669189453125,292.5457763671875,286.0072631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291006183251,9.266925005135818e-09,0.0010290913050994,-0.0233275573700666,0.0,0.0,0.0,-0.0094068264588713,60.0,11.088298797607422,-0.0,-7.220636177862616e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746276855469,0.0,0.0,9.66334919212386e-05,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740478515625,0.0,0.0,0.0001017597678583,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,7.515940524172038e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742919921875,0.0,0.0,0.0001017597387544,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27374267578125,0.0,0.0,0.0004827035882044,285.28155517578125,294.1499938964844,292.5928649902344,292.2304077148437,293.6595153808594,292.55389404296875,286.01129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296382242813,9.329811589964264e-09,0.0010296289110556,-0.0234922170639038,0.0,0.0,0.0,-0.0094380006194114,60.0,11.092293739318848,-0.0,-7.228184983887331e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27618408203125,0.0,0.0,9.668213169788942e-05,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756042480469,0.0,0.0,0.0001018109978758,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763977050781,0.0,0.0,7.519724022131413e-05,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758483886719,0.0,0.0,0.000101810968772,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752990722656,0.0,0.0,0.0004829465760849,285.2837219238281,294.1499938964844,292.60272216796875,292.2337951660156,293.6499938964844,292.5623779296875,286.0152893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301561560481,9.390404898113049e-09,0.0010301467264071,-0.0236508697271347,0.0,0.0,0.0,-0.0094680385664105,60.0,11.096683502197266,-0.0,-7.235462362586986e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27935791015625,0.0,0.0,9.677397611085324e-05,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787780761719,0.0,0.0,0.0001019077099044,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795715332031,0.0,0.0,7.526867557317019e-05,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790222167969,0.0,0.0,0.0001019076808006,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27850341796875,0.0,0.0,0.0004834053397644,285.2880859375,294.1499938964844,292.6235656738281,292.2416076660156,293.63140869140625,292.5801086425781,286.0233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031134976074,9.504804054927264e-09,0.001031125546433,-0.0239503979682922,0.0,0.0,0.0,-0.0095247533172369,60.0,11.10633659362793,-0.0,-7.249211364523944e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27935791015625,0.0,0.0,9.677397611085324e-05,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787780761719,0.0,0.0,0.0001019077099044,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795715332031,0.0,0.0,7.526867557317019e-05,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790222167969,0.0,0.0,0.0001019076808006,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27850341796875,0.0,0.0,0.0004834053397644,285.2880859375,294.1499938964844,292.6235656738281,292.2416076660156,293.63140869140625,292.5801086425781,286.0233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031134976074,9.504804054927264e-09,0.001031125546433,-0.0239503979682922,0.0,0.0,0.0,-0.0095247533172369,60.0,11.10633659362793,-0.0,-7.249211364523944e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825927734375,0.0,0.0,9.685540135251358e-05,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820129394531,0.0,0.0,0.0001019934570649,298.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828063964844,0.0,0.0,7.533200550824404e-05,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822570800781,0.0,0.0,0.0001019934279611,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28173828125,0.0,0.0,0.0004838120948988,285.2925109863281,294.1499938964844,292.6457824707031,292.2505798339844,293.613525390625,292.5993347167969,286.03131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320022702217,9.60622692502966e-09,0.0010319927241653,-0.0242159441113472,0.0,0.0,0.0,-0.0095750326290726,60.0,11.117521286010742,-0.0,-7.261412093839682e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825927734375,0.0,0.0,9.685540135251358e-05,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820129394531,0.0,0.0,0.0001019934570649,298.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828063964844,0.0,0.0,7.533200550824404e-05,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822570800781,0.0,0.0,0.0001019934279611,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28173828125,0.0,0.0,0.0004838120948988,285.2925109863281,294.1499938964844,292.6457824707031,292.2505798339844,293.613525390625,292.5993347167969,286.03131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320022702217,9.60622692502966e-09,0.0010319927241653,-0.0242159441113472,0.0,0.0,0.0,-0.0095750326290726,60.0,11.117521286010742,-0.0,-7.261412093839682e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.285888671875,0.0,0.0,9.692776075098664e-05,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853088378906,0.0,0.0,0.000102069650893,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860717773437,0.0,0.0,7.538828504038975e-05,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855529785156,0.0,0.0,0.0001020696217892,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850341796875,0.0,0.0,0.0004841735353693,285.2970275878906,294.1499938964844,292.6691589355469,292.26055908203125,293.5964050292969,292.61993408203125,286.0393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327730560675,9.696350389276633e-09,0.0010327633935958,-0.0244519039988517,0.0,0.0,0.0,-0.0096197109669446,60.0,11.129901885986328,-0.0,-7.27226208141474e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.285888671875,0.0,0.0,9.692776075098664e-05,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853088378906,0.0,0.0,0.000102069650893,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860717773437,0.0,0.0,7.538828504038975e-05,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855529785156,0.0,0.0,0.0001020696217892,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850341796875,0.0,0.0,0.0004841735353693,285.2970275878906,294.1499938964844,292.6691589355469,292.26055908203125,293.5964050292969,292.61993408203125,286.0393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327730560675,9.696350389276633e-09,0.0010327633935958,-0.0244519039988517,0.0,0.0,0.0,-0.0096197109669446,60.0,11.129901885986328,-0.0,-7.27226208141474e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892150878906,0.0,0.0,9.699066140456124e-05,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886657714844,0.0,0.0,0.0001021358839352,298.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894287109375,0.0,0.0,7.54372013034299e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889099121094,0.0,0.0,0.0001021358548314,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28839111328125,0.0,0.0,0.0004844877403229,285.30157470703125,294.1499938964844,292.6935729980469,292.2713928222656,293.5800170898437,292.64178466796875,286.0473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334430262446,9.774688614072602e-09,0.0010334332473576,-0.024657005444169,0.0,0.0,0.0,-0.0096585471183061,60.0,11.143153190612791,-0.0,-7.281699510031103e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892150878906,0.0,0.0,9.699066140456124e-05,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886657714844,0.0,0.0,0.0001021358839352,298.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894287109375,0.0,0.0,7.54372013034299e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889099121094,0.0,0.0,0.0001021358548314,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28839111328125,0.0,0.0,0.0004844877403229,285.30157470703125,294.1499938964844,292.6935729980469,292.2713928222656,293.5800170898437,292.64178466796875,286.0473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334430262446,9.774688614072602e-09,0.0010334332473576,-0.024657005444169,0.0,0.0,0.0,-0.0096585471183061,60.0,11.143153190612791,-0.0,-7.281699510031103e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909240722656,0.0,0.0,9.702156239654867e-05,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903747558594,0.0,0.0,0.0001021684292936,298.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911071777344,0.0,0.0,7.546124106738716e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906188964844,0.0,0.0,0.0001021684001898,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29010009765625,0.0,0.0,0.0004846421070396,285.3038635253906,294.1499938964844,292.70611572265625,292.27703857421875,293.5721740722656,292.6532287597656,286.05133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103377236519,9.813177825890309e-09,0.001033762586303,-0.0247577726840972,0.0,0.0,0.0,-0.0096776289865374,60.0,11.150264739990234,-0.0,-7.286338643552881e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926330566406,0.0,0.0,9.70536784734577e-05,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2920837402344,0.0,0.0,0.0001022022479446,298.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928466796875,0.0,0.0,7.548621942987666e-05,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923278808594,0.0,0.0,0.0001022022188408,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29180908203125,0.0,0.0,0.0004848025564569,285.3061828613281,294.1499938964844,292.7188415527344,292.2828674316406,293.5644836425781,292.6649475097656,286.05535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341146262362,9.853176941021502e-09,0.0010341048473492,-0.0248624924570322,0.0,0.0,0.0,-0.0096974587067961,60.0,11.157696723937988,-0.0,-7.29116180764322e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948608398437,0.0,0.0,9.709520963951944e-05,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943115234375,0.0,0.0,0.0001022459837258,298.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950439453125,0.0,0.0,7.551852468168363e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945251464844,0.0,0.0,0.000102245954622,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940368652344,0.0,0.0,0.0004850100376643,285.3091735839844,294.1499938964844,292.7353820800781,292.2904663085937,293.554931640625,292.68023681640625,286.0604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345567716285,9.904908893076936e-09,0.0010345468763262,-0.0249979309737682,0.0,0.0,0.0,-0.0097231036052107,60.0,11.167562484741213,-0.0,-7.29740108340593e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2961120605469,0.0,0.0,9.711762686492877e-05,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,0.0001022695869323,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962951660156,0.0,0.0,7.553595787612721e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957763671875,0.0,0.0,0.0001022695651045,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952880859375,0.0,0.0,0.0004851220001,285.3108825683594,294.1499938964844,292.7447814941406,292.2948303222656,293.5495910644531,292.6889038085937,286.0633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347953066229,9.932827893521793e-09,0.0010347854113206,-0.0250710248947143,0.0,0.0,0.0,-0.0097369430586695,60.0,11.17311191558838,-0.0,-7.30076976651617e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29962158203125,0.0,0.0,9.71736735664308e-05,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991027832031,0.0,0.0,0.0001023286022245,298.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998046875,0.0,0.0,7.557954813819379e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29931640625,0.0,0.0,0.0001023285803967,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.298828125,0.0,0.0,0.0004854019498452,285.31561279296875,294.1499938964844,292.7712707519531,292.30712890625,293.5354309082031,292.7137756347656,286.07135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353924008086,1.0002625394633924e-08,0.0010353823890909,-0.0252537559717893,0.0,0.0,0.0,-0.0097715454176068,60.0,11.188962936401367,-0.0,-7.309194671734076e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29962158203125,0.0,0.0,9.71736735664308e-05,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991027832031,0.0,0.0,0.0001023286022245,298.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998046875,0.0,0.0,7.557954813819379e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29931640625,0.0,0.0,0.0001023285803967,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.298828125,0.0,0.0,0.0004854019498452,285.31561279296875,294.1499938964844,292.7712707519531,292.30712890625,293.5354309082031,292.7137756347656,286.07135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353924008086,1.0002625394633924e-08,0.0010353823890909,-0.0252537559717893,0.0,0.0,0.0,-0.0097715454176068,60.0,11.188962936401367,-0.0,-7.309194671734076e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031921386719,0.0,0.0,9.720981324790046e-05,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026733398437,0.0,0.0,0.0001023666627588,298.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033752441406,0.0,0.0,7.560765516245738e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.000102366633655,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023986816406,0.0,0.0,0.0004855825100094,285.32037353515625,294.1499938964844,292.7980651855469,292.319580078125,293.5220031738281,292.7392883300781,286.079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357772698625,1.0047629395160133e-08,0.0010357672581449,-0.0253715757280588,0.0,0.0,0.0,-0.0097938552498817,60.0,11.204106330871582,-0.0,-7.314629613119905e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031921386719,0.0,0.0,9.720981324790046e-05,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026733398437,0.0,0.0,0.0001023666627588,298.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033752441406,0.0,0.0,7.560765516245738e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.000102366633655,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023986816406,0.0,0.0,0.0004855825100094,285.32037353515625,294.1499938964844,292.7980651855469,292.319580078125,293.5220031738281,292.7392883300781,286.079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357772698625,1.0047629395160133e-08,0.0010357672581449,-0.0253715757280588,0.0,0.0,0.0,-0.0097938552498817,60.0,11.204106330871582,-0.0,-7.314629613119905e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30682373046875,0.0,0.0,9.7219628514722e-05,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0001023770018946,298.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070068359375,0.0,0.0,7.561529491795227e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065185546875,0.0,0.0,0.0001023769727908,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060302734375,0.0,0.0,0.0004856315499637,285.3252258300781,294.1499938964844,292.8250732421875,292.3320007324219,293.5093078613281,292.7652893066406,286.0873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358816944062,1.0059832966646809e-08,0.0010358716826885,-0.0254035238176584,0.0,0.0,0.0,-0.009799906052649,60.0,11.217443466186523,-0.0,-7.316103989296607e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30682373046875,0.0,0.0,9.7219628514722e-05,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0001023770018946,298.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070068359375,0.0,0.0,7.561529491795227e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065185546875,0.0,0.0,0.0001023769727908,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060302734375,0.0,0.0,0.0004856315499637,285.3252258300781,294.1499938964844,292.8250732421875,292.3320007324219,293.5093078613281,292.7652893066406,286.0873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358816944062,1.0059832966646809e-08,0.0010358716826885,-0.0254035238176584,0.0,0.0,0.0,-0.009799906052649,60.0,11.217443466186523,-0.0,-7.316103989296607e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30865478515625,0.0,0.0,9.721230890136212e-05,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081359863281,0.0,0.0,0.0001023692893795,298.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.308837890625,0.0,0.0,7.560959784314036e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.308349609375,0.0,0.0,0.0001023692675516,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.307861328125,0.0,0.0,0.0004855949955526,285.3276672363281,294.1499938964844,292.83856201171875,292.3381652832031,293.5032958984375,292.7784423828125,286.09136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103580346331,1.0050698051600191e-08,0.001035793335177,-0.0253796093165874,0.0,0.0,0.0,-0.009795376099646,60.0,11.222994804382324,-0.0,-7.315000516427973e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104858398437,0.0,0.0,9.720140951685607e-05,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099975585937,0.0,0.0,0.0001023578151944,298.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106994628906,0.0,0.0,7.560112135251984e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102111816406,0.0,0.0,0.0001023577860905,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097229003906,0.0,0.0,0.0004855405713897,285.3301086425781,294.1499938964844,292.85205078125,292.34423828125,293.4974365234375,292.7915954589844,286.0953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356864659115,1.0037104480886684e-08,0.0010356764541938,-0.0253440216183662,0.0,0.0,0.0,-0.0097886342555284,60.0,11.228055000305176,-0.0,-7.31335845216563e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3142395019531,0.0,0.0,9.71681802184321e-05,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.313720703125,0.0,0.0,0.0001023228251142,298.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3144226074219,0.0,0.0,7.557527715107426e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139343261719,0.0,0.0,0.0001023227960104,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0004853745631407,285.3350524902344,294.1499938964844,292.87890625,292.35614013671875,293.48614501953125,292.8179626464844,286.1033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353333782404,9.99567628667819e-09,0.0010353233665227,-0.0252355616539716,0.0,0.0,0.0,-0.0097681023180484,60.0,11.23672103881836,-0.0,-7.308355520763143e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3142395019531,0.0,0.0,9.71681802184321e-05,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.313720703125,0.0,0.0,0.0001023228251142,298.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3144226074219,0.0,0.0,7.557527715107426e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139343261719,0.0,0.0,0.0001023227960104,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.0004853745631407,285.3350524902344,294.1499938964844,292.87890625,292.35614013671875,293.48614501953125,292.8179626464844,286.1033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353333782404,9.99567628667819e-09,0.0010353233665227,-0.0252355616539716,0.0,0.0,0.0,-0.0097681023180484,60.0,11.23672103881836,-0.0,-7.308355520763143e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179931640625,0.0,0.0,9.711193706607446e-05,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175048828125,0.0,0.0,0.0001022635988192,298.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31817626953125,0.0,0.0,7.553153409389779e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177185058594,0.0,0.0,0.0001022635697154,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172607421875,0.0,0.0,0.0004850936529692,285.3400573730469,294.1499938964844,292.9054260253906,292.36749267578125,293.4755859375,292.8442077636719,286.11138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347337229177,9.9255741403681e-09,0.0010347238276153,-0.0250520333647727,0.0,0.0,0.0,-0.0097333490848541,60.0,11.24232578277588,-0.0,-7.299894377865712e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179931640625,0.0,0.0,9.711193706607446e-05,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175048828125,0.0,0.0,0.0001022635988192,298.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31817626953125,0.0,0.0,7.553153409389779e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177185058594,0.0,0.0,0.0001022635697154,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172607421875,0.0,0.0,0.0004850936529692,285.3400573730469,294.1499938964844,292.9054260253906,292.36749267578125,293.4755859375,292.8442077636719,286.11138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347337229177,9.9255741403681e-09,0.0010347238276153,-0.0250520333647727,0.0,0.0,0.0,-0.0097333490848541,60.0,11.24232578277588,-0.0,-7.299894377865712e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32183837890625,0.0,0.0,9.7034964710474e-05,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32135009765625,0.0,0.0,0.0001021825373754,298.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.322021484375,0.0,0.0,7.547166751464829e-05,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.321533203125,0.0,0.0,0.0001021825155476,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3210754394531,0.0,0.0,0.000484709162265,285.3450927734375,294.1499938964844,292.93145751953125,292.3781433105469,293.4656982421875,292.8702087402344,286.119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339134605601,9.829642877434708e-09,0.0010339035652577,-0.0248008780181407,0.0,0.0,0.0,-0.0096857920289039,60.0,11.244828224182127,-0.0,-7.288323899956596e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32183837890625,0.0,0.0,9.7034964710474e-05,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32135009765625,0.0,0.0,0.0001021825373754,298.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.322021484375,0.0,0.0,7.547166751464829e-05,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.321533203125,0.0,0.0,0.0001021825155476,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3210754394531,0.0,0.0,0.000484709162265,285.3450927734375,294.1499938964844,292.93145751953125,292.3781433105469,293.4656982421875,292.8702087402344,286.119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339134605601,9.829642877434708e-09,0.0010339035652577,-0.0248008780181407,0.0,0.0,0.0,-0.0096857920289039,60.0,11.244828224182127,-0.0,-7.288323899956596e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3257141113281,0.0,0.0,9.694324398878962e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252258300781,0.0,0.0,0.0001020859563141,298.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32586669921875,0.0,0.0,7.540032675024122e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3254089355469,0.0,0.0,0.0001020859272102,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3249816894531,0.0,0.0,0.000484251009766,285.35015869140625,294.1499938964844,292.95684814453125,292.387939453125,293.4564819335937,292.89581298828125,286.1274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329359211027,9.7153387557114e-09,0.001032926258631,-0.0245016179978847,0.0,0.0,0.0,-0.009629126638174,60.0,11.24423122406006,-0.0,-7.274548607938416e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3257141113281,0.0,0.0,9.694324398878962e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252258300781,0.0,0.0,0.0001020859563141,298.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32586669921875,0.0,0.0,7.540032675024122e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3254089355469,0.0,0.0,0.0001020859272102,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3249816894531,0.0,0.0,0.000484251009766,285.35015869140625,294.1499938964844,292.95684814453125,292.387939453125,293.4564819335937,292.89581298828125,286.1274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329359211027,9.7153387557114e-09,0.001032926258631,-0.0245016179978847,0.0,0.0,0.0,-0.009629126638174,60.0,11.24423122406006,-0.0,-7.274548607938416e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276672363281,0.0,0.0,9.689466969575732e-05,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271789550781,0.0,0.0,0.0001020347990561,298.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32781982421875,0.0,0.0,7.536254270235077e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.327392578125,0.0,0.0,0.0001020347772282,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269348144531,0.0,0.0,0.0004840083711314,285.35272216796875,294.1499938964844,292.9692077636719,292.3924560546875,293.4521484375,292.9083557128906,286.13140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324184549972,9.654804067338318e-09,0.0010324087925255,-0.0243431292474269,0.0,0.0,0.0,-0.0095991184934973,60.0,11.242650985717772,-0.0,-7.267259150012252e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3296203613281,0.0,0.0,9.68469466897659e-05,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32916259765625,0.0,0.0,0.0001019845440168,298.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3298034667969,0.0,0.0,7.532542804256082e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.329345703125,0.0,0.0,0.000101984522189,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32891845703125,0.0,0.0,0.0004837699816562,285.35528564453125,294.1499938964844,292.9813842773437,292.39666748046875,293.4479675292969,292.9207458496094,286.13543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319097200408,9.59532986399836e-09,0.0010319001739844,-0.0241874139755964,0.0,0.0,0.0,-0.0095696337521076,60.0,11.24057674407959,-0.0,-7.260100431949469e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324890136719,0.0,0.0,9.678076457930727e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3320007324219,0.0,0.0,0.0001019148476189,298.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326416015625,0.0,0.0,7.527395064244047e-05,298.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33221435546875,0.0,0.0,0.000101914825791,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3317565917969,0.0,0.0,0.000483439391246,285.3590087890625,294.1499938964844,292.9984436035156,292.4022521972656,293.442138671875,292.9383544921875,286.1412048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312044760212,9.512851839588166e-09,0.0010311949299648,-0.0239714700728654,0.0,0.0,0.0,-0.0095287468284368,60.0,11.236946105957031,-0.0,-7.25017912373005e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3335876464844,0.0,0.0,9.675595356384292e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,0.000101888726931,298.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3337707519531,0.0,0.0,7.525465480284765e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33331298828125,0.0,0.0,0.0001018886978272,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328857421875,0.0,0.0,0.0004833154671359,285.3604736328125,294.1499938964844,293.0049133300781,292.4042358398437,293.43994140625,292.9451599121094,286.1434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309398639947,9.481933460619985e-09,0.0010309304343536,-0.0238905176520347,0.0,0.0,0.0,-0.0095134181901812,60.0,11.235411643981934,-0.0,-7.246461564136554e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33758544921875,0.0,0.0,9.667954873293638e-05,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3371276855469,0.0,0.0,0.0001018082693917,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377685546875,0.0,0.0,7.519523205701262e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373413085937,0.0,0.0,0.0001018082402879,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368835449219,0.0,0.0,0.0004829337995033,285.3656616210937,294.1499938964844,293.0272827148437,292.410400390625,293.4324645996094,292.9687805175781,286.1514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301255388185,9.386712740422354e-09,0.0010301162255927,-0.0236412025988101,0.0,0.0,0.0,-0.0094662131741642,60.0,11.228504180908203,-0.0,-7.235018273377136e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33758544921875,0.0,0.0,9.667954873293638e-05,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3371276855469,0.0,0.0,0.0001018082693917,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377685546875,0.0,0.0,7.519523205701262e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373413085937,0.0,0.0,0.0001018082402879,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368835449219,0.0,0.0,0.0004829337995033,285.3656616210937,294.1499938964844,293.0272827148437,292.410400390625,293.4324645996094,292.9687805175781,286.1514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301255388185,9.386712740422354e-09,0.0010301162255927,-0.0236412025988101,0.0,0.0,0.0,-0.0094662131741642,60.0,11.228504180908203,-0.0,-7.235018273377136e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3416442871094,0.0,0.0,9.661141666583716e-05,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411865234375,0.0,0.0,0.0001017365138977,298.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418273925781,0.0,0.0,7.51422339817509e-05,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34136962890625,0.0,0.0,0.0001017364920699,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409423828125,0.0,0.0,0.00048259345931,285.37091064453125,294.1499938964844,293.04833984375,292.4150390625,293.425537109375,292.9914855957031,286.15948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293993400409,9.301797554428504e-09,0.0010293900268152,-0.023418866097927,0.0,0.0,0.0,-0.0094241164624691,60.0,11.219725608825684,-0.0,-7.224821274576243e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3416442871094,0.0,0.0,9.661141666583716e-05,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411865234375,0.0,0.0,0.0001017365138977,298.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418273925781,0.0,0.0,7.51422339817509e-05,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34136962890625,0.0,0.0,0.0001017364920699,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409423828125,0.0,0.0,0.00048259345931,285.37091064453125,294.1499938964844,293.04833984375,292.4150390625,293.425537109375,292.9914855957031,286.15948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293993400409,9.301797554428504e-09,0.0010293900268152,-0.023418866097927,0.0,0.0,0.0,-0.0094241164624691,60.0,11.219725608825684,-0.0,-7.224821274576243e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
