time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060180,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3457336425781,0.0,0.0,9.654764289734884e-05,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453063964844,0.0,0.0,0.0001016693568089,298.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3459167480469,0.0,0.0,7.50926265027374e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3454895019531,0.0,0.0,0.0001016693349811,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450622558594,0.0,0.0,0.0004822748887818,285.376220703125,294.1499938964844,293.06787109375,292.4179382324219,293.4190673828125,293.0131530761719,286.1675109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287195909768,9.22231091493586e-09,0.0010287103941664,-0.0232107415795326,0.0,0.0,0.0,-0.0093847112730145,60.0,11.208720207214355,-0.0,-7.2152829488914e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3457336425781,0.0,0.0,9.654764289734884e-05,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453063964844,0.0,0.0,0.0001016693568089,298.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3459167480469,0.0,0.0,7.50926265027374e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3454895019531,0.0,0.0,0.0001016693349811,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450622558594,0.0,0.0,0.0004822748887818,285.376220703125,294.1499938964844,293.06787109375,292.4179382324219,293.4190673828125,293.0131530761719,286.1675109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287195909768,9.22231091493586e-09,0.0010287103941664,-0.0232107415795326,0.0,0.0,0.0,-0.0093847112730145,60.0,11.208720207214355,-0.0,-7.2152829488914e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3478088378906,0.0,0.0,9.651860455051064e-05,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34735107421875,0.0,0.0,0.0001016387759591,298.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34796142578125,0.0,0.0,7.507004193030298e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475646972656,0.0,0.0,0.0001016387541312,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3471374511719,0.0,0.0,0.0004821298352908,285.3788757324219,294.1499938964844,293.0770263671875,292.4187316894531,293.4160461425781,293.0234375,286.1715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284101590514,9.1861185325115e-09,0.0010284009622409,-0.0231159757822752,0.0,0.0,0.0,-0.0093667702749371,60.0,11.201976776123049,-0.0,-7.210941532775905e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3498840332031,0.0,0.0,9.64909340837039e-05,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3494567871094,0.0,0.0,0.0001016096430248,298.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3500671386719,0.0,0.0,7.504852692363784e-05,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3496398925781,0.0,0.0,0.0001016096211969,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492126464844,0.0,0.0,0.0004819916503038,285.3815612792969,294.1499938964844,293.08575439453125,292.41900634765625,293.4131164550781,293.0334167480469,286.175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281155118718,9.151635893545064e-09,0.0010281064314767,-0.0230256859213113,0.0,0.0,0.0,-0.0093496767804026,60.0,11.194622039794922,-0.0,-7.206806884596517e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35406494140625,0.0,0.0,9.643970406614244e-05,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536376953125,0.0,0.0,0.0001015556990751,298.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.354248046875,0.0,0.0,7.500868377974257e-05,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35382080078125,0.0,0.0,0.0001015556772472,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533935546875,0.0,0.0,0.0004817357694264,285.3869323730469,294.1499938964844,293.1017761230469,292.4179992675781,293.4075012207031,293.0526123046875,286.1835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275690583512,9.08778563513124e-09,0.0010275599779561,-0.0228584986180067,0.0,0.0,0.0,-0.0093180211260914,60.0,11.178384780883787,-0.0,-7.199154339332382e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35406494140625,0.0,0.0,9.643970406614244e-05,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536376953125,0.0,0.0,0.0001015556990751,298.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.354248046875,0.0,0.0,7.500868377974257e-05,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35382080078125,0.0,0.0,0.0001015556772472,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533935546875,0.0,0.0,0.0004817357694264,285.3869323730469,294.1499938964844,293.1017761230469,292.4179992675781,293.4075012207031,293.0526123046875,286.1835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275690583512,9.08778563513124e-09,0.0010275599779561,-0.0228584986180067,0.0,0.0,0.0,-0.0093180211260914,60.0,11.178384780883787,-0.0,-7.199154339332382e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583068847656,0.0,0.0,9.63981365202926e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3578491210937,0.0,0.0,0.0001015119196381,298.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35845947265625,0.0,0.0,7.497634942410514e-05,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580322265625,0.0,0.0,0.0001015118978102,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3576354980469,0.0,0.0,0.0004815281135961,285.392333984375,294.1499938964844,293.1158142089844,292.414794921875,293.4022216796875,293.0702514648437,286.1916198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271259816363,9.035967529769096e-09,0.0010271169012412,-0.0227228179574012,0.0,0.0,0.0,-0.0092923333868384,60.0,11.158784866333008,-0.0,-7.192946327450046e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583068847656,0.0,0.0,9.63981365202926e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3578491210937,0.0,0.0,0.0001015119196381,298.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35845947265625,0.0,0.0,7.497634942410514e-05,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580322265625,0.0,0.0,0.0001015118978102,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3576354980469,0.0,0.0,0.0004815281135961,285.392333984375,294.1499938964844,293.1158142089844,292.414794921875,293.4022216796875,293.0702514648437,286.1916198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271259816363,9.035967529769096e-09,0.0010271169012412,-0.0227228179574012,0.0,0.0,0.0,-0.0092923333868384,60.0,11.158784866333008,-0.0,-7.192946327450046e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625793457031,0.0,0.0,9.63659695116803e-05,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3621520996094,0.0,0.0,0.0001014780427794,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627319335937,0.0,0.0,7.495132740586996e-05,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623046875,0.0,0.0,0.0001014780209516,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619079589844,0.0,0.0,0.0004813674313481,285.3977966308594,294.1499938964844,293.127685546875,292.4092102050781,293.39727783203125,293.08624267578125,286.1996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267829056829,8.995865385941215e-09,0.0010267739417031,-0.0226178094744682,0.0,0.0,0.0,-0.0092724524438381,60.0,11.135940551757812,-0.0,-7.188143769099042e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625793457031,0.0,0.0,9.63659695116803e-05,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3621520996094,0.0,0.0,0.0001014780427794,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627319335937,0.0,0.0,7.495132740586996e-05,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623046875,0.0,0.0,0.0001014780209516,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619079589844,0.0,0.0,0.0004813674313481,285.3977966308594,294.1499938964844,293.127685546875,292.4092102050781,293.39727783203125,293.08624267578125,286.1996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267829056829,8.995865385941215e-09,0.0010267739417031,-0.0226178094744682,0.0,0.0,0.0,-0.0092724524438381,60.0,11.135940551757812,-0.0,-7.188143769099042e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36688232421875,0.0,0.0,9.634480375098065e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.366455078125,0.0,0.0,0.0001014557565213,298.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670349121094,0.0,0.0,7.493486918974668e-05,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,0.0001014557346934,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3662414550781,0.0,0.0,0.0004812617262359,285.4032897949219,294.1499938964844,293.1371765136719,292.40106201171875,293.392578125,293.1003723144531,286.2076721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265572927892,8.969476716913505e-09,0.0010265483288094,-0.0225487109273672,0.0,0.0,0.0,-0.0092593701556324,60.0,11.109614372253418,-0.0,-7.184983985553117e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36688232421875,0.0,0.0,9.634480375098065e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.366455078125,0.0,0.0,0.0001014557565213,298.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670349121094,0.0,0.0,7.493486918974668e-05,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,0.0001014557346934,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3662414550781,0.0,0.0,0.0004812617262359,285.4032897949219,294.1499938964844,293.1371765136719,292.40106201171875,293.392578125,293.1003723144531,286.2076721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265572927892,8.969476716913505e-09,0.0010265483288094,-0.0225487109273672,0.0,0.0,0.0,-0.0092593701556324,60.0,11.109614372253418,-0.0,-7.184983985553117e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690490722656,0.0,0.0,9.633993613533676e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3686218261719,0.0,0.0,0.0001014506269712,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36920166015625,0.0,0.0,7.493107841582969e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688049316406,0.0,0.0,0.0001014506051433,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.368408203125,0.0,0.0,0.0004812373954337,285.4060363769531,294.1499938964844,293.1410217285156,292.39599609375,293.3903503417969,293.10650634765625,286.211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265053715556,8.963395359273818e-09,0.0010264964075759,-0.0225327853113412,0.0,0.0,0.0,-0.009256356395781,60.0,11.094719886779783,-0.0,-7.1842563897917e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712463378906,0.0,0.0,9.633744048187508e-05,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3708190917969,0.0,0.0,0.0001014480003505,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37139892578125,0.0,0.0,7.49291357351467e-05,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710021972656,0.0,0.0,0.0001014479785226,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37060546875,0.0,0.0,0.0004812249389942,285.4088134765625,294.1499938964844,293.1441955566406,292.3902282714844,293.3881530761719,293.1121520996094,286.2156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264791781082,8.960275188485411e-09,0.0010264702141284,-0.0225246176123619,0.0,0.0,0.0,-0.0092548122629523,60.0,11.07904815673828,-0.0,-7.183882644312689e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.374755859375,0.0,0.0,9.6338517323602e-05,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37432861328125,0.0,0.0,0.0001014491353998,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749084472656,0.0,0.0,7.492997974622995e-05,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37451171875,0.0,0.0,0.000101449113572,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741149902344,0.0,0.0,0.0004812303232029,285.41326904296875,294.1499938964844,293.1478881835937,292.3794860839844,293.3846740722656,293.1203918457031,286.2221069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264900047332,8.961600350687604e-09,0.0010264810407534,-0.0225280858576297,0.0,0.0,0.0,-0.0092554669827222,60.0,11.052565574645996,-0.0,-7.184041095342766e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756408691406,0.0,0.0,9.633991430746391e-05,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3752136230469,0.0,0.0,0.0001014506051433,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37579345703125,0.0,0.0,7.493106386391446e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753967285156,0.0,0.0,0.0001014505833154,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.375,0.0,0.0,0.0004812373081222,285.4143981933594,294.1499938964844,293.1485290527344,292.37652587890625,293.3838195800781,293.122314453125,286.2237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265045566484,8.963335851319698e-09,0.0010264955926686,-0.022532632574439,0.0,0.0,0.0,-0.009256325662136,60.0,11.045706748962402,-0.0,-7.184249284364341e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38006591796875,0.0,0.0,9.635926107876004e-05,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796691894531,0.0,0.0,0.0001014709778246,298.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802185058594,0.0,0.0,7.494611054426059e-05,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798522949219,0.0,0.0,0.0001014709559967,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37945556640625,0.0,0.0,0.0004813339619431,285.41998291015625,294.1499938964844,293.1499938964844,292.3597717285156,293.3796081542969,293.1300354003906,286.23175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026710611768,8.987419697348287e-09,0.0010267015313729,-0.0225956961512565,0.0,0.0,0.0,-0.0092682652175426,60.0,11.00802516937256,-0.0,-7.187132666786057e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38006591796875,0.0,0.0,9.635926107876004e-05,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796691894531,0.0,0.0,0.0001014709778246,298.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802185058594,0.0,0.0,7.494611054426059e-05,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798522949219,0.0,0.0,0.0001014709559967,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37945556640625,0.0,0.0,0.0004813339619431,285.41998291015625,294.1499938964844,293.1499938964844,292.3597717285156,293.3796081542969,293.1300354003906,286.23175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026710611768,8.987419697348287e-09,0.0010267015313729,-0.0225956961512565,0.0,0.0,0.0,-0.0092682652175426,60.0,11.00802516937256,-0.0,-7.187132666786057e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3845520019531,0.0,0.0,9.640030475566164e-05,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841552734375,0.0,0.0,0.0001015141970128,298.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847045898437,0.0,0.0,7.497803017031401e-05,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.38433837890625,0.0,0.0,0.0001015141824609,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3839416503906,0.0,0.0,0.0004815389984287,285.4256591796875,294.1499938964844,293.1499938964844,292.34039306640625,293.3754577636719,293.1356506347656,286.2397766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271476348862,9.038537029937288e-09,0.0010271385544911,-0.0227295439690351,0.0,0.0,0.0,-0.0092936055734753,60.0,10.967026710510254,-0.0,-7.193253992454629e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3845520019531,0.0,0.0,9.640030475566164e-05,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841552734375,0.0,0.0,0.0001015141970128,298.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847045898437,0.0,0.0,7.497803017031401e-05,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.38433837890625,0.0,0.0,0.0001015141824609,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3839416503906,0.0,0.0,0.0004815389984287,285.4256591796875,294.1499938964844,293.1499938964844,292.34039306640625,293.3754577636719,293.1356506347656,286.2397766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271476348862,9.038537029937288e-09,0.0010271385544911,-0.0227295439690351,0.0,0.0,0.0,-0.0092936055734753,60.0,10.967026710510254,-0.0,-7.193253992454629e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890991210937,0.0,0.0,9.646971739130096e-05,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887023925781,0.0,0.0,0.000101587291283,298.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.38922119140625,0.0,0.0,7.503201777581125e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.38885498046875,0.0,0.0,0.0001015872694551,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38848876953125,0.0,0.0,0.0004818857123609,285.43133544921875,294.1499938964844,293.1499938964844,292.31903076171875,293.37139892578125,293.13970947265625,286.2477722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278869885951,9.124994981846156e-09,0.0010278777917847,-0.0229559298604726,0.0,0.0,0.0,-0.0093364659696817,60.0,10.924062728881836,-0.0,-7.203613705542011e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890991210937,0.0,0.0,9.646971739130096e-05,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887023925781,0.0,0.0,0.000101587291283,298.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.38922119140625,0.0,0.0,7.503201777581125e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.38885498046875,0.0,0.0,0.0001015872694551,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38848876953125,0.0,0.0,0.0004818857123609,285.43133544921875,294.1499938964844,293.1499938964844,292.31903076171875,293.37139892578125,293.13970947265625,286.2477722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278869885951,9.124994981846156e-09,0.0010278777917847,-0.0229559298604726,0.0,0.0,0.0,-0.0093364659696817,60.0,10.924062728881836,-0.0,-7.203613705542011e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3913879394531,0.0,0.0,9.651742584537716e-05,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3909912109375,0.0,0.0,0.0001016375317703,298.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915100097656,0.0,0.0,7.506912515964359e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3911437988281,0.0,0.0,0.0001016375099425,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907775878906,0.0,0.0,0.0004821240145247,285.4342041015625,294.1499938964844,293.1499938964844,292.30767822265625,293.369384765625,293.14117431640625,286.2518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283952578902,9.184426552621971e-09,0.0010283860610798,-0.0231115464121103,0.0,0.0,0.0,-0.0093659292906522,60.0,10.901938438415527,-0.0,-7.210739028096216e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3936767578125,0.0,0.0,9.65688595897518e-05,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3932800292969,0.0,0.0,0.0001016916939988,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.393798828125,0.0,0.0,7.510912837460637e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934326171875,0.0,0.0,0.000101691672171,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39306640625,0.0,0.0,0.00048238094314,285.43707275390625,294.1499938964844,293.1499938964844,292.2958984375,293.3674011230469,293.1424865722656,286.2557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289442725479,9.24849974381914e-09,0.0010289350757375,-0.0232793129980564,0.0,0.0,0.0,-0.0093976985663175,60.0,10.879643440246582,-0.0,-7.21842496886893e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3982849121094,0.0,0.0,9.668799611972644e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978881835937,0.0,0.0,0.000101817153336,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984375,0.0,0.0,7.520179497078061e-05,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980712890625,0.0,0.0,0.0001018171315081,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.397705078125,0.0,0.0,0.000482976087369,285.44287109375,294.1499938964844,293.1499938964844,292.2711486816406,293.36346435546875,293.1446533203125,286.2637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302121518179,9.396917022286289e-09,0.0010302028385922,-0.0236679203808307,0.0,0.0,0.0,-0.0094712683930993,60.0,10.834491729736328,-0.0,-7.236244670139058e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3982849121094,0.0,0.0,9.668799611972644e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978881835937,0.0,0.0,0.000101817153336,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984375,0.0,0.0,7.520179497078061e-05,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980712890625,0.0,0.0,0.0001018171315081,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.397705078125,0.0,0.0,0.000482976087369,285.44287109375,294.1499938964844,293.1499938964844,292.2711486816406,293.36346435546875,293.1446533203125,286.2637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302121518179,9.396917022286289e-09,0.0010302028385922,-0.0236679203808307,0.0,0.0,0.0,-0.0094712683930993,60.0,10.834491729736328,-0.0,-7.236244670139058e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029541015625,0.0,0.0,9.683229291113092e-05,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.402587890625,0.0,0.0,0.0001019691044348,298.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031066894531,0.0,0.0,7.531402661697939e-05,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027404785156,0.0,0.0,0.0001019690826069,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4023742675781,0.0,0.0,0.0004836968728341,285.4486999511719,294.1499938964844,293.1499938964844,292.2449645996094,293.359619140625,293.146240234375,286.27178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317494161427,9.576682558076756e-09,0.0010317398700863,-0.0241385921835899,0.0,0.0,0.0,-0.0095603857189416,60.0,10.788566589355469,-0.0,-7.257857248532673e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029541015625,0.0,0.0,9.683229291113092e-05,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.402587890625,0.0,0.0,0.0001019691044348,298.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031066894531,0.0,0.0,7.531402661697939e-05,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027404785156,0.0,0.0,0.0001019690826069,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4023742675781,0.0,0.0,0.0004836968728341,285.4486999511719,294.1499938964844,293.1499938964844,292.2449645996094,293.359619140625,293.146240234375,286.27178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317494161427,9.576682558076756e-09,0.0010317398700863,-0.0241385921835899,0.0,0.0,0.0,-0.0095603857189416,60.0,10.788566589355469,-0.0,-7.257857248532673e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076843261719,0.0,0.0,9.700032387627287e-05,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40728759765625,0.0,0.0,0.000102146048448,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078063964844,0.0,0.0,7.544471736764535e-05,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.407470703125,0.0,0.0,0.0001021460266201,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071044921875,0.0,0.0,0.0004845362564083,285.4545593261719,294.1499938964844,293.1499938964844,292.217529296875,293.3558044433594,293.1473388671875,286.2797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335395345464,9.786018217994297e-09,0.0010335297556594,-0.0246866680681705,0.0,0.0,0.0,-0.0096641620621085,60.0,10.742084503173828,-0.0,-7.283065173169234e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076843261719,0.0,0.0,9.700032387627287e-05,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40728759765625,0.0,0.0,0.000102146048448,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078063964844,0.0,0.0,7.544471736764535e-05,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.407470703125,0.0,0.0,0.0001021460266201,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071044921875,0.0,0.0,0.0004845362564083,285.4545593261719,294.1499938964844,293.1499938964844,292.217529296875,293.3558044433594,293.1473388671875,286.2797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335395345464,9.786018217994297e-09,0.0010335297556594,-0.0246866680681705,0.0,0.0,0.0,-0.0096641620621085,60.0,10.742084503173828,-0.0,-7.283065173169234e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4124450683594,0.0,0.0,9.7190189990215e-05,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120788574219,0.0,0.0,0.0001023459844873,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125671386719,0.0,0.0,7.559239020338282e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122314453125,0.0,0.0,0.0001023459699354,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.411865234375,0.0,0.0,0.0004854846629314,285.4604797363281,294.1499938964844,293.1499938964844,292.1889953613281,293.3520812988281,293.1481628417969,286.2877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355623671784,1.0022559671085672e-08,0.0010355523554608,-0.0253059435635805,0.0,0.0,0.0,-0.0097814248874783,60.0,10.69525909423828,-0.0,-7.311601990522831e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4124450683594,0.0,0.0,9.7190189990215e-05,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120788574219,0.0,0.0,0.0001023459844873,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125671386719,0.0,0.0,7.559239020338282e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122314453125,0.0,0.0,0.0001023459699354,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.411865234375,0.0,0.0,0.0004854846629314,285.4604797363281,294.1499938964844,293.1499938964844,292.1889953613281,293.3520812988281,293.1481628417969,286.2877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355623671784,1.0022559671085672e-08,0.0010355523554608,-0.0253059435635805,0.0,0.0,0.0,-0.0097814248874783,60.0,10.69525909423828,-0.0,-7.311601990522831e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41485595703125,0.0,0.0,9.72954003373161e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144897460937,0.0,0.0,0.0001024567754939,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149780273437,0.0,0.0,7.567421562271193e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4146423339844,0.0,0.0,0.000102456760942,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4142761230469,0.0,0.0,0.0004860102199018,285.4634704589844,294.1499938964844,293.1499938964844,292.1744079589844,293.3502197265625,293.1484375,286.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366833303123,1.0153637930443438e-08,0.0010366732021793,-0.0256490986794233,0.0,0.0,0.0,-0.0098464060574769,60.0,10.671771049499512,-0.0,-7.327439277560188e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4172668457031,0.0,0.0,9.740353561937808e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169006347656,0.0,0.0,0.0001025706515065,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173889160156,0.0,0.0,7.575832569273189e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0001025706296786,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.000486550386995,285.4664611816406,294.1499938964844,293.1499938964844,292.1596069335937,293.348388671875,293.148681640625,286.2956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037836424075,1.0288358609500392e-08,0.0010378261795267,-0.0260017812252044,0.0,0.0,0.0,-0.0099131977185606,60.0,10.648285865783691,-0.0,-7.34373486466211e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4215393066406,0.0,0.0,9.760195098351689e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4211730957031,0.0,0.0,0.0001027795879053,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4216613769531,0.0,0.0,7.591264875372872e-05,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4213256835937,0.0,0.0,0.0001027795733534,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4209899902344,0.0,0.0,0.0004875415179412,285.47174072265625,294.1499938964844,293.1499938964844,292.13311767578125,293.34521484375,293.1490478515625,286.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399493621662,1.0535555539092913e-08,0.0010399387683719,-0.0266488920897245,0.0,0.0,0.0,-0.0100357383489608,60.0,10.606973648071287,-0.0,-7.373682109346191e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,9.763098933035508e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217529296875,0.0,0.0,0.0001028101687552,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,7.593523332616314e-05,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219055175781,0.0,0.0,0.0001028101469273,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42156982421875,0.0,0.0,0.0004876865714322,285.47247314453125,294.1499938964844,293.1499938964844,292.1294860839844,293.34478759765625,293.14910888671875,286.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402586776763,1.0571732822484137e-08,0.001040248083882,-0.0267435926944017,0.0,0.0,0.0,-0.0100536728277802,60.0,10.60135555267334,-0.0,-7.378070421282247e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42706298828125,0.0,0.0,9.787824819795787e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266967773437,0.0,0.0,0.0001030705461744,298.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271850585937,0.0,0.0,7.612754416186363e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268493652344,0.0,0.0,0.0001030705243465,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.426513671875,0.0,0.0,0.0004889216506853,285.4785461425781,294.1499938964844,293.1499938964844,292.0988464355469,293.3412170410156,293.1493835449219,286.31158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428929235786,1.0879784184680833e-08,0.0010428820969536,-0.0275499522686004,0.0,0.0,0.0,-0.0102063864469528,60.0,10.55461883544922,-0.0,-7.415486180661901e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42706298828125,0.0,0.0,9.787824819795787e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266967773437,0.0,0.0,0.0001030705461744,298.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271850585937,0.0,0.0,7.612754416186363e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268493652344,0.0,0.0,0.0001030705243465,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.426513671875,0.0,0.0,0.0004889216506853,285.4785461425781,294.1499938964844,293.1499938964844,292.0988464355469,293.3412170410156,293.1493835449219,286.31158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428929235786,1.0879784184680833e-08,0.0010428820969536,-0.0275499522686004,0.0,0.0,0.0,-0.0102063864469528,60.0,10.55461883544922,-0.0,-7.415486180661901e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320068359375,0.0,0.0,9.81429184321314e-05,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316711425781,0.0,0.0,0.0001033492517308,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4321594238281,0.0,0.0,7.63333955546841e-05,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43182373046875,0.0,0.0,0.0001033492371789,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4314880371094,0.0,0.0,0.0004902437794953,285.4846496582031,294.1499938964844,293.1499938964844,292.06787109375,293.33770751953125,293.14959716796875,286.3194885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457127355039,1.1209529304778698e-08,0.001045701559633,-0.0284130405634641,0.0,0.0,0.0,-0.0103698540478944,60.0,10.508296012878418,-0.0,-7.455641792830647e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
