time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18062520,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320068359375,0.0,0.0,9.81429184321314e-05,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316711425781,0.0,0.0,0.0001033492517308,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4321594238281,0.0,0.0,7.63333955546841e-05,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43182373046875,0.0,0.0,0.0001033492371789,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4314880371094,0.0,0.0,0.0004902437794953,285.4846496582031,294.1499938964844,293.1499938964844,292.06787109375,293.33770751953125,293.14959716796875,286.3194885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457127355039,1.1209529304778698e-08,0.001045701559633,-0.0284130405634641,0.0,0.0,0.0,-0.0103698540478944,60.0,10.508296012878418,-0.0,-7.455641792830647e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4370422363281,0.0,0.0,9.84227517619729e-05,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43670654296875,0.0,0.0,0.0001036439280142,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371643066406,0.0,0.0,7.655104127479717e-05,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43682861328125,0.0,0.0,0.0001036439134622,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4365234375,0.0,0.0,0.0004916415782645,285.4908142089844,294.1499938964844,293.1499938964844,292.0367126464844,293.3342590332031,293.14971923828125,286.327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486941318958,1.1558168644398847e-08,0.001048682606779,-0.0293255113065242,0.0,0.0,0.0,-0.0105426888912916,60.0,10.462563514709473,-0.0,-7.498216092471921e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4370422363281,0.0,0.0,9.84227517619729e-05,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43670654296875,0.0,0.0,0.0001036439280142,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371643066406,0.0,0.0,7.655104127479717e-05,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43682861328125,0.0,0.0,0.0001036439134622,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4365234375,0.0,0.0,0.0004916415782645,285.4908142089844,294.1499938964844,293.1499938964844,292.0367126464844,293.3342590332031,293.14971923828125,286.327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486941318958,1.1558168644398847e-08,0.001048682606779,-0.0293255113065242,0.0,0.0,0.0,-0.0105426888912916,60.0,10.462563514709473,-0.0,-7.498216092471921e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4395751953125,0.0,0.0,9.856943506747484e-05,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4392395019531,0.0,0.0,0.0001037983965943,298.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.439697265625,0.0,0.0,7.666513556614518e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393615722656,0.0,0.0,0.0001037983747664,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4390563964844,0.0,0.0,0.0004923742963001,285.4939270019531,294.1499938964844,293.1499938964844,292.0211486816406,293.3325500488281,293.1497802734375,286.3313293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502571240067,1.1740922900571604e-08,0.0010502453660592,-0.0298037957400083,0.0,0.0,0.0,-0.0106332888826727,60.0,10.440074920654297,-0.0,-7.520581846165443e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.442138671875,0.0,0.0,9.871811198536308e-05,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4417724609375,0.0,0.0,0.0001039549533743,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422607421875,0.0,0.0,7.67807723605074e-05,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4419250488281,0.0,0.0,0.0001039549388224,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44158935546875,0.0,0.0,0.0004931169678457,285.4970397949219,294.1499938964844,293.1499938964844,292.0055847167969,293.33087158203125,293.1498107910156,286.33526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518418857827,1.1926156062713744e-08,0.0010518298950046,-0.0302885454148054,0.0,0.0,0.0,-0.010725119151175,60.0,10.417762756347656,-0.0,-7.543284397115715e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.447265625,0.0,0.0,9.902109013637528e-05,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468994140625,0.0,0.0,0.0001042740113916,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4473876953125,0.0,0.0,7.701641879975796e-05,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4470520019531,0.0,0.0,0.0001042739895638,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467468261719,0.0,0.0,0.0004946304252371,285.5033264160156,294.1499938964844,293.1499938964844,291.9747009277344,293.3275146484375,293.1498718261719,286.3431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550690349191,1.2303637220156816e-08,0.001055056694895,-0.0312763378024101,0.0,0.0,0.0,-0.0109122479334473,60.0,10.373587608337402,-0.0,-7.589655837136888e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.447265625,0.0,0.0,9.902109013637528e-05,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468994140625,0.0,0.0,0.0001042740113916,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4473876953125,0.0,0.0,7.701641879975796e-05,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4470520019531,0.0,0.0,0.0001042739895638,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467468261719,0.0,0.0,0.0004946304252371,285.5033264160156,294.1499938964844,293.1499938964844,291.9747009277344,293.3275146484375,293.1498718261719,286.3431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550690349191,1.2303637220156816e-08,0.001055056694895,-0.0312763378024101,0.0,0.0,0.0,-0.0109122479334473,60.0,10.373587608337402,-0.0,-7.589655837136888e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524230957031,0.0,0.0,9.933625551639123e-05,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.0001046058896463,298.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4525451660156,0.0,0.0,7.72615458117798e-05,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4522399902344,0.0,0.0,0.0001046058750944,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519348144531,0.0,0.0,0.0004962047096341,285.5096435546875,294.1499938964844,293.1499938964844,291.9441833496094,293.32421875,293.1499328613281,286.3509826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584269184619,1.2696300011327821e-08,0.0010584142291918,-0.032303761690855,0.0,0.0,0.0,-0.011106907390058,60.0,10.330573081970217,-0.0,-7.63804237635668e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524230957031,0.0,0.0,9.933625551639123e-05,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.0001046058896463,298.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4525451660156,0.0,0.0,7.72615458117798e-05,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4522399902344,0.0,0.0,0.0001046058750944,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519348144531,0.0,0.0,0.0004962047096341,285.5096435546875,294.1499938964844,293.1499938964844,291.9441833496094,293.32421875,293.1499328613281,286.3509826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584269184619,1.2696300011327821e-08,0.0010584142291918,-0.032303761690855,0.0,0.0,0.0,-0.011106907390058,60.0,10.330573081970217,-0.0,-7.63804237635668e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576721191406,0.0,0.0,9.96586968540214e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45733642578125,0.0,0.0,0.0001049454440362,298.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4577941894531,0.0,0.0,7.751233351882547e-05,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574890136719,0.0,0.0,0.0001049454222084,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571838378906,0.0,0.0,0.0004978154320269,285.5160217285156,294.1499938964844,293.1499938964844,291.91424560546875,293.32098388671875,293.14996337890625,286.3587951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061862334609,1.3098039985948162e-08,0.0010618492960929,-0.0333548337221145,0.0,0.0,0.0,-0.0113060660660266,60.0,10.288812637329102,-0.0,-7.687707181958103e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576721191406,0.0,0.0,9.96586968540214e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45733642578125,0.0,0.0,0.0001049454440362,298.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4577941894531,0.0,0.0,7.751233351882547e-05,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574890136719,0.0,0.0,0.0001049454222084,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571838378906,0.0,0.0,0.0004978154320269,285.5160217285156,294.1499938964844,293.1499938964844,291.91424560546875,293.32098388671875,293.14996337890625,286.3587951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061862334609,1.3098039985948162e-08,0.0010618492960929,-0.0333548337221145,0.0,0.0,0.0,-0.0113060660660266,60.0,10.288812637329102,-0.0,-7.687707181958103e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46295166015625,0.0,0.0,9.998624591389672e-05,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.462646484375,0.0,0.0,0.0001052903608069,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46307373046875,0.0,0.0,7.776709389872849e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627685546875,0.0,0.0,0.000105290346255,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46246337890625,0.0,0.0,0.0004994515911675,285.5224304199219,294.1499938964844,293.1499938964844,291.8851013183594,293.3178100585937,293.14996337890625,286.3666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653522331267,1.3506134877161458e-08,0.0010653387289494,-0.0344224199652671,0.0,0.0,0.0,-0.0115083754062652,60.0,10.248431205749512,-0.0,-7.738321272654505e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46295166015625,0.0,0.0,9.998624591389672e-05,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.462646484375,0.0,0.0,0.0001052903608069,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46307373046875,0.0,0.0,7.776709389872849e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627685546875,0.0,0.0,0.000105290346255,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46246337890625,0.0,0.0,0.0004994515911675,285.5224304199219,294.1499938964844,293.1499938964844,291.8851013183594,293.3178100585937,293.14996337890625,286.3666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653522331267,1.3506134877161458e-08,0.0010653387289494,-0.0344224199652671,0.0,0.0,0.0,-0.0115083754062652,60.0,10.248431205749512,-0.0,-7.738321272654505e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46563720703125,0.0,0.0,0.0001001512573566,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653015136719,0.0,0.0,0.0001054641252267,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657592773437,0.0,0.0,7.789543451508507e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654541015625,0.0,0.0,0.0001054641106748,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46514892578125,0.0,0.0,0.0005002758116461,285.5256652832031,294.1499938964844,293.1499938964844,291.8708801269531,293.31622314453125,293.14996337890625,286.3704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671103373169,1.3711724200504705e-08,0.001067096600309,-0.0349602028727531,0.0,0.0,0.0,-0.0116102946922183,60.0,10.228994369506836,-0.0,-7.763883047573472e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46832275390625,0.0,0.0,0.0001003162979031,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.468017578125,0.0,0.0,0.0001056379260262,298.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46844482421875,0.0,0.0,7.802380423527211e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681396484375,0.0,0.0,0.0001056379114743,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46783447265625,0.0,0.0,0.0005011002649553,285.5289306640625,294.1499938964844,293.1499938964844,291.85693359375,293.3146667480469,293.1499938964844,286.3743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688689071685,1.3917360597304196e-08,0.0010688549373298,-0.0354980789124965,0.0,0.0,0.0,-0.0117122372612357,60.0,10.20991325378418,-0.0,-7.789491718313003e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735107421875,0.0,0.0,0.0001006328311632,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4731750488281,0.0,0.0,0.0001059712449205,298.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736328125,0.0,0.0,7.826999353710562e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47332763671875,0.0,0.0,0.0001059712303685,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4730224609375,0.0,0.0,0.0005026814178563,285.5351867675781,294.1499938964844,293.1499938964844,291.8309631347656,293.31170654296875,293.1499938964844,286.3818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722412262111,1.4311732243754705e-08,0.0010722269071266,-0.0365295372903347,0.0,0.0,0.0,-0.0119077423587441,60.0,10.1740083694458,-0.0,-7.838723803388349e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737243652344,0.0,0.0,0.0001006460151984,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734191894531,0.0,0.0,0.0001059851347235,298.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4738464355469,0.0,0.0,7.828025263734162e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735412597656,0.0,0.0,0.0001059851201716,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732360839844,0.0,0.0,0.0005027473089285,285.53546142578125,294.1499938964844,293.1499938964844,291.82989501953125,293.31158447265625,293.1499938964844,286.38214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723817395046,1.4328164432697577e-08,0.00107236742042,-0.036572515964508,0.0,0.0,0.0,-0.0119158886373043,60.0,10.172513008117676,-0.0,-7.840778692980167e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47918701171875,0.0,0.0,0.0001009725165204,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4788513183594,0.0,0.0,0.0001063289528246,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4792785644531,0.0,0.0,7.853419810999185e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47900390625,0.0,0.0,0.0001063289382727,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47869873046875,0.0,0.0,0.0005043782293796,285.5420227050781,294.1499938964844,293.1499938964844,291.8042297363281,293.3085327148437,293.1499938964844,286.3898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758603457361,1.4734961695239692e-08,0.0010758456774055,-0.0376363471150398,0.0,0.0,0.0,-0.0121175544336438,60.0,10.136942863464355,-0.0,-7.891730291476051e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47918701171875,0.0,0.0,0.0001009725165204,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4788513183594,0.0,0.0,0.0001063289528246,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4792785644531,0.0,0.0,7.853419810999185e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47900390625,0.0,0.0,0.0001063289382727,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47869873046875,0.0,0.0,0.0005043782293796,285.5420227050781,294.1499938964844,293.1499938964844,291.8042297363281,293.3085327148437,293.1499938964844,286.3898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758603457361,1.4734961695239692e-08,0.0010758456774055,-0.0376363471150398,0.0,0.0,0.0,-0.0121175544336438,60.0,10.136942863464355,-0.0,-7.891730291476051e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48468017578125,0.0,0.0,0.0001012927386909,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.484375,0.0,0.0,0.0001066661643562,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848022460937,0.0,0.0,7.878325413912535e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844970703125,0.0,0.0,0.0001066661425284,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842224121094,0.0,0.0,0.0005059778341092,285.5486755371094,294.1499938964844,293.1499938964844,291.78009033203125,293.3055419921875,293.1499938964844,286.3975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792722459882,1.5133936770439504e-08,0.0010792571119964,-0.0386795997619628,0.0,0.0,0.0,-0.0123153422027826,60.0,10.103312492370604,-0.0,-7.941861923654869e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48468017578125,0.0,0.0,0.0001012927386909,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.484375,0.0,0.0,0.0001066661643562,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848022460937,0.0,0.0,7.878325413912535e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844970703125,0.0,0.0,0.0001066661425284,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842224121094,0.0,0.0,0.0005059778341092,285.5486755371094,294.1499938964844,293.1499938964844,291.78009033203125,293.3055419921875,293.1499938964844,286.3975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792722459882,1.5133936770439504e-08,0.0010792571119964,-0.0386795997619628,0.0,0.0,0.0,-0.0123153422027826,60.0,10.103312492370604,-0.0,-7.941861923654869e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.490234375,0.0,0.0,0.0001016035676002,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48992919921875,0.0,0.0,0.0001069934805855,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903564453125,0.0,0.0,7.902501238277182e-05,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.49005126953125,0.0,0.0,0.0001069934660336,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897766113281,0.0,0.0,0.0005075304652564,285.5553283691406,294.1499938964844,293.1499938964844,291.7576599121094,293.3025817871094,293.1499938964844,286.4052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825839126482,1.5521212759495032e-08,0.0010825684294104,-0.0396921448409557,0.0,0.0,0.0,-0.0125073306262493,60.0,10.0717191696167,-0.0,-7.990675499058852e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.490234375,0.0,0.0,0.0001016035676002,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48992919921875,0.0,0.0,0.0001069934805855,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903564453125,0.0,0.0,7.902501238277182e-05,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.49005126953125,0.0,0.0,0.0001069934660336,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897766113281,0.0,0.0,0.0005075304652564,285.5553283691406,294.1499938964844,293.1499938964844,291.7576599121094,293.3025817871094,293.1499938964844,286.4052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825839126482,1.5521212759495032e-08,0.0010825684294104,-0.0396921448409557,0.0,0.0,0.0,-0.0125073306262493,60.0,10.0717191696167,-0.0,-7.990675499058852e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930419921875,0.0,0.0,0.000101752768387,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49273681640625,0.0,0.0,0.0001071505976142,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931640625,0.0,0.0,7.914105663076043e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.49285888671875,0.0,0.0,0.0001071505830623,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925842285156,0.0,0.0,0.0005082757561467,285.5587158203125,294.1499938964844,293.1499938964844,291.7471618652344,293.3011474609375,293.1499938964844,286.4090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841733310371,1.5707108502738265e-08,0.0010841576149687,-0.0401781350374221,0.0,0.0,0.0,-0.01259948592633,60.0,10.05699634552002,-0.0,-8.01415964701846e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.495849609375,0.0,0.0,0.0001018996845232,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955444335937,0.0,0.0,0.0001073053063009,298.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4959716796875,0.0,0.0,7.925532554509118e-05,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4956970214844,0.0,0.0,0.0001073052844731,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4953918457031,0.0,0.0,0.0005090096383355,285.56207275390625,294.1499938964844,293.1499938964844,291.7371520996094,293.2996826171875,293.1499938964844,286.4129333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857378365471,1.5890151416897424e-08,0.0010857220040634,-0.0406566374003887,0.0,0.0,0.0,-0.0126902237534523,60.0,10.042677879333496,-0.0,-8.037316945319618e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50152587890625,0.0,0.0,0.0001021852076519,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.501220703125,0.0,0.0,0.0001076059706974,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016174316406,0.0,0.0,7.947739504743367e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013427734375,0.0,0.0,0.0001076059561455,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010681152344,0.0,0.0,0.0005104358424432,285.56884765625,294.1499938964844,293.1499938964844,291.7187805175781,293.2968444824219,293.1499938964844,286.4205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088781049475,1.6245895295696755e-08,0.00108876475133,-0.0415865257382392,0.0,0.0,0.0,-0.0128665855154395,60.0,10.015165328979492,-0.0,-8.082418645471989e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50152587890625,0.0,0.0,0.0001021852076519,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.501220703125,0.0,0.0,0.0001076059706974,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016174316406,0.0,0.0,7.947739504743367e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013427734375,0.0,0.0,0.0001076059561455,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010681152344,0.0,0.0,0.0005104358424432,285.56884765625,294.1499938964844,293.1499938964844,291.7187805175781,293.2968444824219,293.1499938964844,286.4205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088781049475,1.6245895295696755e-08,0.00108876475133,-0.0415865257382392,0.0,0.0,0.0,-0.0128665855154395,60.0,10.015165328979492,-0.0,-8.082418645471989e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072326660156,0.0,0.0,0.0001024485027301,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069274902344,0.0,0.0,0.0001078832356142,298.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50732421875,0.0,0.0,7.968218415044248e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5070495605469,0.0,0.0,0.0001078832210623,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067749023437,0.0,0.0,0.0005117511027492,285.5756530761719,294.1499938964844,293.1499938964844,291.70269775390625,293.2940368652344,293.1499938964844,286.4281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915863094851,1.6573952876797193e-08,0.0010915697785094,-0.0424439497292041,0.0,0.0,0.0,-0.0130292158573865,60.0,9.99045753479004,-0.0,-8.124121109176485e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072326660156,0.0,0.0,0.0001024485027301,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069274902344,0.0,0.0,0.0001078832356142,298.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50732421875,0.0,0.0,7.968218415044248e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5070495605469,0.0,0.0,0.0001078832210623,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067749023437,0.0,0.0,0.0005117511027492,285.5756530761719,294.1499938964844,293.1499938964844,291.70269775390625,293.2940368652344,293.1499938964844,286.4281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915863094851,1.6573952876797193e-08,0.0010915697785094,-0.0424439497292041,0.0,0.0,0.0,-0.0130292158573865,60.0,9.99045753479004,-0.0,-8.124121109176485e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5129699707031,0.0,0.0,0.0001026914760586,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126953125,0.0,0.0,0.0001081391019397,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130920410156,0.0,0.0,7.987116259755567e-05,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5128173828125,0.0,0.0,0.0001081390801118,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125427246094,0.0,0.0,0.0005129647906869,285.58251953125,294.1499938964844,293.1499938964844,291.6891174316406,293.291259765625,293.1499938964844,286.435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941750369966,1.6876681385724623e-08,0.0010941581567749,-0.0432350933551788,0.0,0.0,0.0,-0.0131792910397052,60.0,9.968303680419922,-0.0,-8.16270002701458e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5129699707031,0.0,0.0,0.0001026914760586,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126953125,0.0,0.0,0.0001081391019397,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130920410156,0.0,0.0,7.987116259755567e-05,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5128173828125,0.0,0.0,0.0001081390801118,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125427246094,0.0,0.0,0.0005129647906869,285.58251953125,294.1499938964844,293.1499938964844,291.6891174316406,293.291259765625,293.1499938964844,286.435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941750369966,1.6876681385724623e-08,0.0010941581567749,-0.0432350933551788,0.0,0.0,0.0,-0.0131792910397052,60.0,9.968303680419922,-0.0,-8.16270002701458e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187683105469,0.0,0.0,0.0001029099512379,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184936523437,0.0,0.0,0.0001083691604435,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188903808594,0.0,0.0,8.004108531167731e-05,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51861572265625,0.0,0.0,0.0001083691458916,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5183410644531,0.0,0.0,0.0005140561261214,285.58941650390625,294.1499938964844,293.1499938964844,291.67822265625,293.28857421875,293.1499938964844,286.443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965027613565,1.71488849787238e-08,0.0010964856483042,-0.0439463965594768,0.0,0.0,0.0,-0.0133142340928316,60.0,9.948975563049316,-0.0,-8.197466172532587e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187683105469,0.0,0.0,0.0001029099512379,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184936523437,0.0,0.0,0.0001083691604435,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188903808594,0.0,0.0,8.004108531167731e-05,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51861572265625,0.0,0.0,0.0001083691458916,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5183410644531,0.0,0.0,0.0005140561261214,285.58941650390625,294.1499938964844,293.1499938964844,291.67822265625,293.28857421875,293.1499938964844,286.443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965027613565,1.71488849787238e-08,0.0010964856483042,-0.0439463965594768,0.0,0.0,0.0,-0.0133142340928316,60.0,9.948975563049316,-0.0,-8.197466172532587e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216979980469,0.0,0.0,0.0001030059720505,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5214233398437,0.0,0.0,0.0001084702817024,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52178955078125,0.0,0.0,8.01157730165869e-05,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52154541015625,0.0,0.0,0.0001084702671505,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5212707519531,0.0,0.0,0.000514535815455,285.5928955078125,294.1499938964844,293.1499938964844,291.673828125,293.2872314453125,293.1499938964844,286.4471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975252371281,1.7268524388214246e-08,0.0010975080076605,-0.0442590080201625,0.0,0.0,0.0,-0.0133735407143831,60.0,9.940770149230955,-0.0,-8.212769841975388e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246276855469,0.0,0.0,0.0001030991843435,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243530273437,0.0,0.0,0.0001085684343706,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52471923828125,0.0,0.0,8.018827065825462e-05,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52447509765625,0.0,0.0,0.0001085684198187,298.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242004394531,0.0,0.0,0.0005150014185346,285.5963439941406,294.1499938964844,293.1499938964844,291.6701965332031,293.285888671875,293.1499938964844,286.4508972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985187254846,1.7384653716590037e-08,0.0010985013796016,-0.0445624403655529,0.0,0.0,0.0,-0.0134311132133007,60.0,9.932903289794922,-0.0,-8.227638659263904e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.530517578125,0.0,0.0,0.0001032637956086,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302124023437,0.0,0.0,0.0001087417767848,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306091308594,0.0,0.0,8.03162984084338e-05,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53033447265625,0.0,0.0,0.000108741754957,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53009033203125,0.0,0.0,0.0005158236599527,285.60333251953125,294.1499938964844,293.1499938964844,291.6652526855469,293.2832946777344,293.1499938964844,286.4584045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002728715538,1.7589742995482993e-08,0.0011002552928403,-0.0450982712209224,0.0,0.0,0.0,-0.0135327847674489,60.0,9.919317245483398,-0.0,-8.253929451029762e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.530517578125,0.0,0.0,0.0001032637956086,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302124023437,0.0,0.0,0.0001087417767848,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306091308594,0.0,0.0,8.03162984084338e-05,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53033447265625,0.0,0.0,0.000108741754957,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53009033203125,0.0,0.0,0.0005158236599527,285.60333251953125,294.1499938964844,293.1499938964844,291.6652526855469,293.2832946777344,293.1499938964844,286.4584045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002728715538,1.7589742995482993e-08,0.0011002552928403,-0.0450982712209224,0.0,0.0,0.0,-0.0135327847674489,60.0,9.919317245483398,-0.0,-8.253929451029762e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364074707031,0.0,0.0,0.0001033938096952,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361328125,0.0,0.0,0.0001088786884793,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365295410156,0.0,0.0,8.041741966735572e-05,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362548828125,0.0,0.0,0.0001088786666514,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360107421875,0.0,0.0,0.0005164731410332,285.6103210449219,294.1499938964844,293.1499938964844,291.6635437011719,293.2807006835937,293.1499938964844,286.4659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016585631296,1.7751725422954223e-08,0.0011016408680006,-0.0455214604735374,0.0,0.0,0.0,-0.0136130899190902,60.0,9.908698081970217,-0.0,-8.274724194734517e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364074707031,0.0,0.0,0.0001033938096952,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361328125,0.0,0.0,0.0001088786884793,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365295410156,0.0,0.0,8.041741966735572e-05,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362548828125,0.0,0.0,0.0001088786666514,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360107421875,0.0,0.0,0.0005164731410332,285.6103210449219,294.1499938964844,293.1499938964844,291.6635437011719,293.2807006835937,293.1499938964844,286.4659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016585631296,1.7751725422954223e-08,0.0011016408680006,-0.0455214604735374,0.0,0.0,0.0,-0.0136130899190902,60.0,9.908698081970217,-0.0,-8.274724194734517e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
