time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18064860,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423889160156,0.0,0.0,0.0001034959423122,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5421142578125,0.0,0.0,0.0001089862344088,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.54248046875,0.0,0.0,8.049685857258737e-05,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422058105469,0.0,0.0,0.0001089862198568,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419616699219,0.0,0.0,0.0005169833311811,285.6173400878906,294.1499938964844,293.1499938964844,291.6635437011719,293.2781982421875,293.1499938964844,286.473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027462314814,1.7878969416074142e-08,0.0011027284199371,-0.0458538718521595,0.0,0.0,0.0,-0.0136761674657464,60.0,9.901044845581056,-0.0,-8.291078046340773e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423889160156,0.0,0.0,0.0001034959423122,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5421142578125,0.0,0.0,0.0001089862344088,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.54248046875,0.0,0.0,8.049685857258737e-05,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422058105469,0.0,0.0,0.0001089862198568,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419616699219,0.0,0.0,0.0005169833311811,285.6173400878906,294.1499938964844,293.1499938964844,291.6635437011719,293.2781982421875,293.1499938964844,286.473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027462314814,1.7878969416074142e-08,0.0011027284199371,-0.0458538718521595,0.0,0.0,0.0,-0.0136761674657464,60.0,9.901044845581056,-0.0,-8.291078046340773e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483703613281,0.0,0.0,0.0001035838504321,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.548095703125,0.0,0.0,0.0001090788136934,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484619140625,0.0,0.0,8.056523074628785e-05,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482177734375,0.0,0.0,0.0001090787991415,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5479736328125,0.0,0.0,0.000517422449775,285.6244201660156,294.1499938964844,293.1499938964844,291.6635437011719,293.27569580078125,293.1499938964844,286.4808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036826763302,1.7988490697007364e-08,0.0011036647483706,-0.0461399741470813,0.0,0.0,0.0,-0.0137304607778787,60.0,9.893425941467283,-0.0,-8.305166687705423e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483703613281,0.0,0.0,0.0001035838504321,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.548095703125,0.0,0.0,0.0001090788136934,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484619140625,0.0,0.0,8.056523074628785e-05,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482177734375,0.0,0.0,0.0001090787991415,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5479736328125,0.0,0.0,0.000517422449775,285.6244201660156,294.1499938964844,293.1499938964844,291.6635437011719,293.27569580078125,293.1499938964844,286.4808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036826763302,1.7988490697007364e-08,0.0011036647483706,-0.0461399741470813,0.0,0.0,0.0,-0.0137304607778787,60.0,9.893425941467283,-0.0,-8.305166687705423e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513916015625,0.0,0.0,0.0001036195681081,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511169433594,0.0,0.0,0.0001091164231183,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514831542969,0.0,0.0,8.05930103524588e-05,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5512390136719,0.0,0.0,0.0001091164085664,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509948730469,0.0,0.0,0.0005176008562557,285.6279602050781,294.1499938964844,293.1499938964844,291.6635437011719,293.2745056152344,293.1499938964844,286.48455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040626559406,1.8032983106763826e-08,0.0011040446115657,-0.046256199479103,0.0,0.0,0.0,-0.0137525154277682,60.0,9.88931369781494,-0.0,-8.31089366215565e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5544128417969,0.0,0.0,0.000103653059341,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541381835937,0.0,0.0,0.0001091516896849,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55450439453125,0.0,0.0,8.061905828071758e-05,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55426025390625,0.0,0.0,0.000109151675133,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55401611328125,0.0,0.0,0.0005177681450732,285.6315002441406,294.1499938964844,293.1499938964844,291.6635437011719,293.2732849121094,293.1499938964844,286.48828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044186539947,1.8074700847137137e-08,0.0011044004932045,-0.0463651716709136,0.0,0.0,0.0,-0.0137731917202472,60.0,9.885083198547363,-0.0,-8.316265365237997e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604553222656,0.0,0.0,0.0001037102047121,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5602111816406,0.0,0.0,0.0001092118618544,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.560546875,0.0,0.0,8.066350710578263e-05,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.560302734375,0.0,0.0,0.0001092118545784,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56005859375,0.0,0.0,0.0005180535954423,285.6386108398437,294.1499938964844,293.1499938964844,291.6635437011719,293.2709045410156,293.1499938964844,286.4956970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050289031118,1.814589190018978e-08,0.0011050107423216,-0.0465511307120323,0.0,0.0,0.0,-0.0138084916397929,60.0,9.876107215881348,-0.0,-8.325435629785717e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604553222656,0.0,0.0,0.0001037102047121,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5602111816406,0.0,0.0,0.0001092118618544,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.560546875,0.0,0.0,8.066350710578263e-05,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.560302734375,0.0,0.0,0.0001092118545784,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56005859375,0.0,0.0,0.0005180535954423,285.6386108398437,294.1499938964844,293.1499938964844,291.6635437011719,293.2709045410156,293.1499938964844,286.4956970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050289031118,1.814589190018978e-08,0.0011050107423216,-0.0465511307120323,0.0,0.0,0.0,-0.0138084916397929,60.0,9.876107215881348,-0.0,-8.325435629785717e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5665588378906,0.0,0.0,0.0001037433175952,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663146972656,0.0,0.0,0.0001092467355192,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.566650390625,0.0,0.0,8.068925671977922e-05,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56640625,0.0,0.0,0.0001092467209673,298.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.566162109375,0.0,0.0,0.0005182190216146,285.645751953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2685546875,293.1499938964844,286.5030822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053815251216,1.8187133576930137e-08,0.0011053633643314,-0.0466588586568832,0.0,0.0,0.0,-0.0138289369642734,60.0,9.865643501281738,-0.0,-8.330750489449201e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5665588378906,0.0,0.0,0.0001037433175952,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663146972656,0.0,0.0,0.0001092467355192,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.566650390625,0.0,0.0,8.068925671977922e-05,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56640625,0.0,0.0,0.0001092467209673,298.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.566162109375,0.0,0.0,0.0005182190216146,285.645751953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2685546875,293.1499938964844,286.5030822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053815251216,1.8187133576930137e-08,0.0011053633643314,-0.0466588586568832,0.0,0.0,0.0,-0.0138289369642734,60.0,9.865643501281738,-0.0,-8.330750489449201e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726623535156,0.0,0.0,0.0001037602196447,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724182128906,0.0,0.0,0.0001092645397875,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57275390625,0.0,0.0,8.070241165114567e-05,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.572509765625,0.0,0.0,0.0001092645252356,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722961425781,0.0,0.0,0.0005183034809306,285.65289306640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2662658691406,293.1499938964844,286.5104675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055616196244,1.820817985276335e-08,0.0011055434588342,-0.0467138327658176,0.0,0.0,0.0,-0.0138393715023994,60.0,9.854206085205078,-0.0,-8.333463341614333e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726623535156,0.0,0.0,0.0001037602196447,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724182128906,0.0,0.0,0.0001092645397875,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57275390625,0.0,0.0,8.070241165114567e-05,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.572509765625,0.0,0.0,0.0001092645252356,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722961425781,0.0,0.0,0.0005183034809306,285.65289306640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2662658691406,293.1499938964844,286.5104675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055616196244,1.820817985276335e-08,0.0011055434588342,-0.0467138327658176,0.0,0.0,0.0,-0.0138393715023994,60.0,9.854206085205078,-0.0,-8.333463341614333e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.57879638671875,0.0,0.0,0.0001037541514961,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785522460937,0.0,0.0,0.0001092581442208,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788879394531,0.0,0.0,8.069768955465406e-05,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0001092581296688,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57843017578125,0.0,0.0,0.0005182731547392,285.6600646972656,294.1499938964844,293.1499938964844,291.6635437011719,293.2640075683594,293.1499938964844,286.517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054970091208,1.820059658541595e-08,0.0011054787319153,-0.0466940253973007,0.0,0.0,0.0,-0.0138356126844882,60.0,9.841111183166504,-0.0,-8.332485634809927e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.57879638671875,0.0,0.0,0.0001037541514961,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785522460937,0.0,0.0,0.0001092581442208,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788879394531,0.0,0.0,8.069768955465406e-05,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0001092581296688,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57843017578125,0.0,0.0,0.0005182731547392,285.6600646972656,294.1499938964844,293.1499938964844,291.6635437011719,293.2640075683594,293.1499938964844,286.517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054970091208,1.820059658541595e-08,0.0011054787319153,-0.0466940253973007,0.0,0.0,0.0,-0.0138356126844882,60.0,9.841111183166504,-0.0,-8.332485634809927e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5818786621094,0.0,0.0,0.0001037432739394,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816345214844,0.0,0.0,0.0001092466845875,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819702148437,0.0,0.0,8.068922033999115e-05,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58172607421875,0.0,0.0,0.0001092466700356,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5815124511719,0.0,0.0,0.0005182187887839,285.6636657714844,294.1499938964844,293.1499938964844,291.6635437011719,293.26287841796875,293.1499938964844,286.521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105380943045,1.818703054823345e-08,0.0011053627822548,-0.0466585904359817,0.0,0.0,0.0,-0.0138288866728544,60.0,9.833930015563965,-0.0,-8.330736989137223e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849609375,0.0,0.0,0.0001037264955812,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.584716796875,0.0,0.0,0.0001092290185624,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5850524902344,0.0,0.0,8.067617454798892e-05,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848388671875,0.0,0.0,0.0001092290040105,298.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845947265625,0.0,0.0,0.0005181350279599,285.667236328125,294.1499938964844,293.1499938964844,291.6635437011719,293.26177978515625,293.1499938964844,286.5251770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052021291106,1.8166119275520032e-08,0.0011051839683204,-0.0466039702296257,0.0,0.0,0.0,-0.0138185210525989,60.0,9.826324462890623,-0.0,-8.328041900540485e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5911560058594,0.0,0.0,0.0001036759349517,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909118652344,0.0,0.0,0.0001091757731046,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912475585937,0.0,0.0,8.063684799708426e-05,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59100341796875,0.0,0.0,0.0001091757585527,298.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907897949219,0.0,0.0,0.0005178824649192,285.6744384765625,294.1499938964844,293.1499938964844,291.6635437011719,293.25958251953125,293.1499938964844,286.5325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046633590012,1.8103099463928632e-08,0.001104645198211,-0.0464393533766269,0.0,0.0,0.0,-0.0137872798368334,60.0,9.809911727905272,-0.0,-8.319922528698953e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5911560058594,0.0,0.0,0.0001036759349517,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909118652344,0.0,0.0,0.0001091757731046,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912475585937,0.0,0.0,8.063684799708426e-05,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59100341796875,0.0,0.0,0.0001091757585527,298.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907897949219,0.0,0.0,0.0005178824649192,285.6744384765625,294.1499938964844,293.1499938964844,291.6635437011719,293.25958251953125,293.1499938964844,286.5325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046633590012,1.8103099463928632e-08,0.001104645198211,-0.0464393533766269,0.0,0.0,0.0,-0.0137872798368334,60.0,9.809911727905272,-0.0,-8.319922528698953e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59735107421875,0.0,0.0,0.0001036032481351,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971374511719,0.0,0.0,0.0001090992373065,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5974426269531,0.0,0.0,8.058032108237967e-05,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59722900390625,0.0,0.0,0.0001090992227545,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59698486328125,0.0,0.0,0.0005175193655304,285.6816711425781,294.1499938964844,293.1499938964844,291.6635437011719,293.2574462890625,293.1499938964844,286.539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038888478651,1.8012515923260253e-08,0.0011038708034902,-0.0462027341127395,0.0,0.0,0.0,-0.0137423742562532,60.0,9.791741371154783,-0.0,-8.308258969691451e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59735107421875,0.0,0.0,0.0001036032481351,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971374511719,0.0,0.0,0.0001090992373065,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5974426269531,0.0,0.0,8.058032108237967e-05,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59722900390625,0.0,0.0,0.0001090992227545,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59698486328125,0.0,0.0,0.0005175193655304,285.6816711425781,294.1499938964844,293.1499938964844,291.6635437011719,293.2574462890625,293.1499938964844,286.539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038888478651,1.8012515923260253e-08,0.0011038708034902,-0.0462027341127395,0.0,0.0,0.0,-0.0137423742562532,60.0,9.791741371154783,-0.0,-8.308258969691451e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60357666015625,0.0,0.0,0.0001035083841998,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033630371094,0.0,0.0,0.0001089993384084,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036682128906,0.0,0.0,8.050653559621423e-05,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034545898437,0.0,0.0,0.0001089993238565,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6032409667969,0.0,0.0,0.0005170454969629,285.6888732910156,294.1499938964844,293.1499938964844,291.6635437011719,293.25537109375,293.1499938964844,286.5470886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028780136257,1.7894295822884487e-08,0.0011028600856661,-0.0458939112722873,0.0,0.0,0.0,-0.0136837689206004,60.0,9.771767616271973,-0.0,-8.29304909188977e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60357666015625,0.0,0.0,0.0001035083841998,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033630371094,0.0,0.0,0.0001089993384084,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036682128906,0.0,0.0,8.050653559621423e-05,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034545898437,0.0,0.0,0.0001089993238565,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6032409667969,0.0,0.0,0.0005170454969629,285.6888732910156,294.1499938964844,293.1499938964844,291.6635437011719,293.25537109375,293.1499938964844,286.5470886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028780136257,1.7894295822884487e-08,0.0011028600856661,-0.0458939112722873,0.0,0.0,0.0,-0.0136837689206004,60.0,9.771767616271973,-0.0,-8.29304909188977e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098327636719,0.0,0.0,0.0001033949229167,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.609619140625,0.0,0.0,0.0001088798599084,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60992431640625,0.0,0.0,8.04182855063118e-05,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097106933594,0.0,0.0,0.0001088798453565,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094970703125,0.0,0.0,0.0005164787289686,285.69610595703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2533264160156,293.1499938964844,286.5543518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016690405085,1.7752903147538746e-08,0.0011016512289643,-0.0455245338380336,0.0,0.0,0.0,-0.0136136747896671,60.0,9.750240325927734,-0.0,-8.274875540337234e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098327636719,0.0,0.0,0.0001033949229167,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.609619140625,0.0,0.0,0.0001088798599084,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60992431640625,0.0,0.0,8.04182855063118e-05,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097106933594,0.0,0.0,0.0001088798453565,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094970703125,0.0,0.0,0.0005164787289686,285.69610595703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2533264160156,293.1499938964844,286.5543518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016690405085,1.7752903147538746e-08,0.0011016512289643,-0.0455245338380336,0.0,0.0,0.0,-0.0136136747896671,60.0,9.750240325927734,-0.0,-8.274875540337234e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61297607421875,0.0,0.0,0.0001033343869494,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127319335937,0.0,0.0,0.0001088161079678,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130676269531,0.0,0.0,8.037120278459042e-05,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6128234863281,0.0,0.0,0.0001088160934159,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.61260986328125,0.0,0.0,0.0005161763401702,285.6997375488281,294.1499938964844,293.1499938964844,291.6635437011719,293.2523193359375,293.1499938964844,286.5579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010237503796,1.7677461272569417e-08,0.0011010060552507,-0.0453274399042129,0.0,0.0,0.0,-0.0135762738063931,60.0,9.738996505737305,-0.0,-8.265187290135145e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161193847656,0.0,0.0,0.000103273167042,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158752441406,0.0,0.0,0.0001087516357074,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,8.032358164200559e-05,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.615966796875,0.0,0.0,0.0001087516284314,298.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6157531738281,0.0,0.0,0.0005158705171197,285.703369140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2513122558594,293.1499938964844,286.5616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003714753314,1.7601166746317176e-08,0.0011003538966178,-0.045128121972084,0.0,0.0,0.0,-0.0135384537279605,60.0,9.727564811706545,-0.0,-8.255395300693635e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.62237548828125,0.0,0.0,0.0001031433712341,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221618652344,0.0,0.0,0.0001086149641196,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224670410156,0.0,0.0,8.022263500606641e-05,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.62225341796875,0.0,0.0,0.0001086149495677,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220397949219,0.0,0.0,0.0005152222001925,285.7106018066406,294.1499938964844,293.1499938964844,291.6635437011719,293.2493591308594,293.1499938964844,286.56884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989884613081,1.7439427679732944e-08,0.0010989709990099,-0.0447055473923683,0.0,0.0,0.0,-0.0134582733735442,60.0,9.70417022705078,-0.0,-8.23465597932227e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.62237548828125,0.0,0.0,0.0001031433712341,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221618652344,0.0,0.0,0.0001086149641196,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224670410156,0.0,0.0,8.022263500606641e-05,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.62225341796875,0.0,0.0,0.0001086149495677,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220397949219,0.0,0.0,0.0005152222001925,285.7106018066406,294.1499938964844,293.1499938964844,291.6635437011719,293.2493591308594,293.1499938964844,286.56884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989884613081,1.7439427679732944e-08,0.0010989709990099,-0.0447055473923683,0.0,0.0,0.0,-0.0134582733735442,60.0,9.70417022705078,-0.0,-8.23465597932227e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6286926269531,0.0,0.0,0.0001030000421451,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6284484863281,0.0,0.0,0.0001084640316548,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6287536621094,0.0,0.0,8.011116005945951e-05,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285400390625,0.0,0.0,0.0001084640171029,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283569335937,0.0,0.0,0.0005145062459632,285.7178649902344,294.1499938964844,293.1499938964844,291.6635437011719,293.2474365234375,293.1499938964844,286.5760803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974612087011,1.7260822104958606e-08,0.0010974439792335,-0.0442388802766799,0.0,0.0,0.0,-0.0133697316050529,60.0,9.679848670959473,-0.0,-8.21178431920089e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6286926269531,0.0,0.0,0.0001030000421451,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6284484863281,0.0,0.0,0.0001084640316548,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6287536621094,0.0,0.0,8.011116005945951e-05,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285400390625,0.0,0.0,0.0001084640171029,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283569335937,0.0,0.0,0.0005145062459632,285.7178649902344,294.1499938964844,293.1499938964844,291.6635437011719,293.2474365234375,293.1499938964844,286.5760803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974612087011,1.7260822104958606e-08,0.0010974439792335,-0.0442388802766799,0.0,0.0,0.0,-0.0133697316050529,60.0,9.679848670959473,-0.0,-8.21178431920089e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.635009765625,0.0,0.0,0.0001028403858072,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.634765625,0.0,0.0,0.0001082958988263,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63507080078125,0.0,0.0,7.998697401490062e-05,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348571777344,0.0,0.0,0.0001082958842744,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346740722656,0.0,0.0,0.0005137087428011,285.72509765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2455444335937,293.1499938964844,286.5832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957600316032,1.706186480987526e-08,0.0010957430349662,-0.043719008564949,0.0,0.0,0.0,-0.0132711008191108,60.0,9.654356956481934,-0.0,-8.186343336546997e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.635009765625,0.0,0.0,0.0001028403858072,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.634765625,0.0,0.0,0.0001082958988263,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63507080078125,0.0,0.0,7.998697401490062e-05,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348571777344,0.0,0.0,0.0001082958842744,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346740722656,0.0,0.0,0.0005137087428011,285.72509765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2455444335937,293.1499938964844,286.5832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957600316032,1.706186480987526e-08,0.0010957430349662,-0.043719008564949,0.0,0.0,0.0,-0.0132711008191108,60.0,9.654356956481934,-0.0,-8.186343336546997e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6413269042969,0.0,0.0,0.0001026638274197,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64111328125,0.0,0.0,0.0001081099762814,298.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6413879394531,0.0,0.0,7.984965486684814e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412048339844,0.0,0.0,0.0001081099617294,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409912109375,0.0,0.0,0.0005128267803229,285.7323608398437,294.1499938964844,293.1499938964844,291.6635437011719,293.24371337890625,293.1499938964844,286.5904846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938787600025,1.6841854133531342e-08,0.0010938618797808,-0.0431440845131874,0.0,0.0,0.0,-0.0131620336323976,60.0,9.6275634765625,-0.0,-8.158257003287872e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6413269042969,0.0,0.0,0.0001026638274197,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64111328125,0.0,0.0,0.0001081099762814,298.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6413879394531,0.0,0.0,7.984965486684814e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412048339844,0.0,0.0,0.0001081099617294,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409912109375,0.0,0.0,0.0005128267803229,285.7323608398437,294.1499938964844,293.1499938964844,291.6635437011719,293.24371337890625,293.1499938964844,286.5904846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938787600025,1.6841854133531342e-08,0.0010938618797808,-0.0431440845131874,0.0,0.0,0.0,-0.0131620336323976,60.0,9.6275634765625,-0.0,-8.158257003287872e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445007324219,0.0,0.0,0.0001025687452056,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6442565917969,0.0,0.0,0.0001080098445527,298.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,7.977570203365758e-05,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64434814453125,0.0,0.0,0.0001080098372767,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441650390625,0.0,0.0,0.0005123518058098,285.7359924316406,294.1499938964844,293.1499938964844,291.6635437011719,293.2427978515625,293.1499938964844,286.59405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092865364626,1.6723374685057024e-08,0.0010928486008197,-0.0428344532847404,0.0,0.0,0.0,-0.0131032969802618,60.0,9.613598823547363,-0.0,-8.143151575268348e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64764404296875,0.0,0.0,0.0001024708471959,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474304199219,0.0,0.0,0.0001079067587852,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6477355957031,0.0,0.0,7.969955913722515e-05,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64752197265625,0.0,0.0,0.0001079067442333,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473388671875,0.0,0.0,0.0005118628032505,285.7396240234375,294.1499938964844,293.1499938964844,291.6635437011719,293.2419128417969,293.1499938964844,286.59765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918219340965,1.660138515546805e-08,0.0010918052867054,-0.0425156466662883,0.0,0.0,0.0,-0.0130428206175565,60.0,9.599361419677734,-0.0,-8.127613426722746e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65399169921875,0.0,0.0,0.0001022697761072,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,0.0001076950138667,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540832519531,0.0,0.0,7.954316970426589e-05,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65386962890625,0.0,0.0,0.0001076950065908,298.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6536865234375,0.0,0.0,0.0005108584300614,285.74688720703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2401733398437,293.1499938964844,286.60479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896798921748,1.6350831799627485e-08,0.0010896634776145,-0.0418608002364635,0.0,0.0,0.0,-0.0129186138510704,60.0,9.57038402557373,-0.0,-8.095746295566641e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65399169921875,0.0,0.0,0.0001022697761072,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,0.0001076950138667,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540832519531,0.0,0.0,7.954316970426589e-05,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65386962890625,0.0,0.0,0.0001076950065908,298.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6536865234375,0.0,0.0,0.0005108584300614,285.74688720703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2401733398437,293.1499938964844,286.60479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896798921748,1.6350831799627485e-08,0.0010896634776145,-0.0418608002364635,0.0,0.0,0.0,-0.0129186138510704,60.0,9.57038402557373,-0.0,-8.095746295566641e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66033935546875,0.0,0.0,0.0001020620184135,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66015625,0.0,0.0,0.0001074762403732,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6604309082031,0.0,0.0,7.938158523757011e-05,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66021728515625,0.0,0.0,0.0001074762330972,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.000509820645675,285.7541198730469,294.1499938964844,293.1499938964844,291.6635437011719,293.23846435546875,293.1499938964844,286.6119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001087466138415,1.6091956211994333e-08,0.0010874500731006,-0.0411841496825218,0.0,0.0,0.0,-0.0127902785316109,60.0,9.540634155273438,-0.0,-8.062885825665944e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
