time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067200,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66033935546875,0.0,0.0,0.0001020620184135,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66015625,0.0,0.0,0.0001074762403732,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6604309082031,0.0,0.0,7.938158523757011e-05,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66021728515625,0.0,0.0,0.0001074762330972,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.000509820645675,285.7541198730469,294.1499938964844,293.1499938964844,291.6635437011719,293.23846435546875,293.1499938964844,286.6119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001087466138415,1.6091956211994333e-08,0.0010874500731006,-0.0411841496825218,0.0,0.0,0.0,-0.0127902785316109,60.0,9.540634155273438,-0.0,-8.062885825665944e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6667175292969,0.0,0.0,0.0001018570837914,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66650390625,0.0,0.0,0.0001072604354703,298.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6667785644531,0.0,0.0,7.922219083411619e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6665954589844,0.0,0.0,0.0001072604281944,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664123535156,0.0,0.0,0.0005087969475425,285.7613830566406,294.1499938964844,293.1499938964844,291.6635437011719,293.2367858886719,293.1499938964844,286.6190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852824198082,1.5836590705475828e-08,0.0010852665873244,-0.0405166186392307,0.0,0.0,0.0,-0.0126636838540434,60.0,9.510787963867188,-0.0,-8.030536946534994e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6667175292969,0.0,0.0,0.0001018570837914,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66650390625,0.0,0.0,0.0001072604354703,298.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6667785644531,0.0,0.0,7.922219083411619e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6665954589844,0.0,0.0,0.0001072604281944,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664123535156,0.0,0.0,0.0005087969475425,285.7613830566406,294.1499938964844,293.1499938964844,291.6635437011719,293.2367858886719,293.1499938964844,286.6190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852824198082,1.5836590705475828e-08,0.0010852665873244,-0.0405166186392307,0.0,0.0,0.0,-0.0126636838540434,60.0,9.510787963867188,-0.0,-8.030536946534994e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.673095703125,0.0,0.0,0.0001016609676298,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6728820800781,0.0,0.0,0.0001070539146894,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67315673828125,0.0,0.0,7.906965038273484e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6729736328125,0.0,0.0,0.0001070539074135,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727600097656,0.0,0.0,0.0005078173126094,285.76861572265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2351379394531,293.1499938964844,286.62615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831928811967,1.5592217295079536e-08,0.0010831772815436,-0.0398777723312377,0.0,0.0,0.0,-0.0125425392761826,60.0,9.48139762878418,-0.0,-7.999641127298673e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.673095703125,0.0,0.0,0.0001016609676298,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6728820800781,0.0,0.0,0.0001070539146894,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67315673828125,0.0,0.0,7.906965038273484e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6729736328125,0.0,0.0,0.0001070539074135,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727600097656,0.0,0.0,0.0005078173126094,285.76861572265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2351379394531,293.1499938964844,286.62615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831928811967,1.5592217295079536e-08,0.0010831772815436,-0.0398777723312377,0.0,0.0,0.0,-0.0125425392761826,60.0,9.48139762878418,-0.0,-7.999641127298673e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67626953125,0.0,0.0,0.0001015666784951,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6760559082031,0.0,0.0,0.0001069546196958,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67633056640625,0.0,0.0,7.899631600594148e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761474609375,0.0,0.0,0.0001069546124199,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67596435546875,0.0,0.0,0.0005073463544249,285.7722473144531,294.1499938964844,293.1499938964844,291.6635437011719,293.2343444824219,293.1499938964844,286.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821896139532,1.5474723724651085e-08,0.0010821741307154,-0.0395706035196781,0.0,0.0,0.0,-0.0124843008816242,60.0,9.466910362243652,-0.0,-7.984807837146948e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.679443359375,0.0,0.0,0.0001014758308883,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67926025390625,0.0,0.0,0.0001068589554051,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795349121094,0.0,0.0,7.892565190559253e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6793518066406,0.0,0.0,0.0001068589408532,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791381835937,0.0,0.0,0.0005068925092928,285.7758483886719,294.1499938964844,293.1499938964844,291.6635437011719,293.2335510253906,293.1499938964844,286.6332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812216205522,1.5361520055989786e-08,0.0010812062537297,-0.0392746329307556,0.0,0.0,0.0,-0.012428181245923,60.0,9.452629089355469,-0.0,-7.97052877032911e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6858215332031,0.0,0.0,0.0001013043438433,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856384277344,0.0,0.0,0.0001066783734131,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859130859375,0.0,0.0,7.879227632656693e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68572998046875,0.0,0.0,0.0001066783661372,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.685546875,0.0,0.0,0.0005060359253548,285.7830810546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2319641113281,293.1499938964844,286.64031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793923866003,1.514783853906465e-08,0.0010793772526085,-0.0387159474194049,0.0,0.0,0.0,-0.0123222405090928,60.0,9.424696922302246,-0.0,-7.943611279870312e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6858215332031,0.0,0.0,0.0001013043438433,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856384277344,0.0,0.0,0.0001066783734131,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859130859375,0.0,0.0,7.879227632656693e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68572998046875,0.0,0.0,0.0001066783661372,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.685546875,0.0,0.0,0.0005060359253548,285.7830810546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2319641113281,293.1499938964844,286.64031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793923866003,1.514783853906465e-08,0.0010793772526085,-0.0387159474194049,0.0,0.0,0.0,-0.0123222405090928,60.0,9.424696922302246,-0.0,-7.943611279870312e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922302246094,0.0,0.0,0.0001011602435028,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6920471191406,0.0,0.0,0.0001065266260411,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922912597656,0.0,0.0,7.868019747547805e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6921081542969,0.0,0.0,0.0001065266187652,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919250488281,0.0,0.0,0.0005053161294199,285.7903137207031,294.1499938964844,293.1499938964844,291.6635437011719,293.2304382324219,293.1499938964844,286.6473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778573341667,1.4968275507953877e-08,0.0010778423165902,-0.0382464379072189,0.0,0.0,0.0,-0.0122332265600562,60.0,9.398714065551758,-0.0,-7.921026679014177e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922302246094,0.0,0.0,0.0001011602435028,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6920471191406,0.0,0.0,0.0001065266260411,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922912597656,0.0,0.0,7.868019747547805e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6921081542969,0.0,0.0,0.0001065266187652,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919250488281,0.0,0.0,0.0005053161294199,285.7903137207031,294.1499938964844,293.1499938964844,291.6635437011719,293.2304382324219,293.1499938964844,286.6473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778573341667,1.4968275507953877e-08,0.0010778423165902,-0.0382464379072189,0.0,0.0,0.0,-0.0122332265600562,60.0,9.398714065551758,-0.0,-7.921026679014177e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986389160156,0.0,0.0,0.0001010380656225,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69842529296875,0.0,0.0,0.0001063979652826,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986999511719,0.0,0.0,7.858517346903682e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6985168457031,0.0,0.0,0.0001063979580067,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983337402344,0.0,0.0,0.0005047058220952,285.7975769042969,294.1499938964844,293.1499938964844,291.6635437011719,293.2289123535156,293.1499938964844,286.6543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765549959614,1.48160292923194e-08,0.0010765402112156,-0.0378483347594738,0.0,0.0,0.0,-0.0121577503159642,60.0,9.374438285827637,-0.0,-7.90190313182393e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986389160156,0.0,0.0,0.0001010380656225,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69842529296875,0.0,0.0,0.0001063979652826,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986999511719,0.0,0.0,7.858517346903682e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6985168457031,0.0,0.0,0.0001063979580067,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983337402344,0.0,0.0,0.0005047058220952,285.7975769042969,294.1499938964844,293.1499938964844,291.6635437011719,293.2289123535156,293.1499938964844,286.6543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765549959614,1.48160292923194e-08,0.0010765402112156,-0.0378483347594738,0.0,0.0,0.0,-0.0121577503159642,60.0,9.374438285827637,-0.0,-7.90190313182393e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050476074219,0.0,0.0,0.00010094614845,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048645019531,0.0,0.0,0.0001063011732185,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70513916015625,0.0,0.0,7.851367990951985e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049560546875,0.0,0.0,0.0001063011659425,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70477294921875,0.0,0.0,0.0005042466800659,285.8048095703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2274780273437,293.1499938964844,286.661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755758266896,1.4701489803314873e-08,0.0010755610419437,-0.0375488176941871,0.0,0.0,0.0,-0.012100969441235,60.0,9.352694511413574,-0.0,-7.887530983907709e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050476074219,0.0,0.0,0.00010094614845,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048645019531,0.0,0.0,0.0001063011732185,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70513916015625,0.0,0.0,7.851367990951985e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049560546875,0.0,0.0,0.0001063011659425,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70477294921875,0.0,0.0,0.0005042466800659,285.8048095703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2274780273437,293.1499938964844,286.661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755758266896,1.4701489803314873e-08,0.0010755610419437,-0.0375488176941871,0.0,0.0,0.0,-0.012100969441235,60.0,9.352694511413574,-0.0,-7.887530983907709e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.708251953125,0.0,0.0,0.0001008884937618,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70806884765625,0.0,0.0,0.0001062404626281,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7083435058594,0.0,0.0,7.846883818274364e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7081604003906,0.0,0.0,0.0001062404553522,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079772949219,0.0,0.0,0.0005039586685597,285.8084411621094,294.1499938964844,293.1499938964844,291.6635437011719,293.22674560546875,293.1499938964844,286.6648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749625507742,1.4629649491837426e-08,0.0010749479988589,-0.0373609513044357,0.0,0.0,0.0,-0.0120653603225946,60.0,9.341368675231934,-0.0,-7.878523433646478e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71148681640625,0.0,0.0,0.0001008653343887,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113037109375,0.0,0.0,0.0001062160736182,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115478515625,0.0,0.0,7.845082291169092e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113647460937,0.0,0.0,0.0001062160590663,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112121582031,0.0,0.0,0.0005038430099375,285.8120422363281,294.1499938964844,293.1499938964844,291.6635437011719,293.2260131835937,293.1499938964844,286.6683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747148189693,1.4600783693197172e-08,0.0010747002670541,-0.0372854657471179,0.0,0.0,0.0,-0.0120510468259453,60.0,9.331968307495115,-0.0,-7.874905350035989e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71795654296875,0.0,0.0,0.0001008309336612,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177734375,0.0,0.0,0.0001061798393493,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.718017578125,0.0,0.0,7.842406921554357e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71783447265625,0.0,0.0,0.0001061798320733,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176513671875,0.0,0.0,0.0005036711227148,285.8193054199219,294.1499938964844,293.1499938964844,291.6635437011719,293.224609375,293.1499938964844,286.67535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743476450443,1.4557905991807727e-08,0.001074333093129,-0.0371733345091342,0.0,0.0,0.0,-0.0120297875255346,60.0,9.314413070678713,-0.0,-7.869532936410907e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71795654296875,0.0,0.0,0.0001008309336612,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177734375,0.0,0.0,0.0001061798393493,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.718017578125,0.0,0.0,7.842406921554357e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71783447265625,0.0,0.0,0.0001061798320733,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176513671875,0.0,0.0,0.0005036711227148,285.8193054199219,294.1499938964844,293.1499938964844,291.6635437011719,293.224609375,293.1499938964844,286.67535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743476450443,1.4557905991807727e-08,0.001074333093129,-0.0371733345091342,0.0,0.0,0.0,-0.0120297875255346,60.0,9.314413070678713,-0.0,-7.869532936410907e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72442626953125,0.0,0.0,0.0001008167237159,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242431640625,0.0,0.0,0.0001061648799804,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244873046875,0.0,0.0,7.841301703592762e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72430419921875,0.0,0.0,0.0001061648727045,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7241516113281,0.0,0.0,0.0005036001675762,285.8265686035156,294.1499938964844,293.1499938964844,291.6635437011719,293.2232666015625,293.1499938964844,286.6822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741972364485,1.4540193937762073e-08,0.0010741826845332,-0.0371270142495632,0.0,0.0,0.0,-0.012021011672914,60.0,9.299368858337402,-0.0,-7.867314621989865e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72442626953125,0.0,0.0,0.0001008167237159,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242431640625,0.0,0.0,0.0001061648799804,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244873046875,0.0,0.0,7.841301703592762e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72430419921875,0.0,0.0,0.0001061648727045,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7241516113281,0.0,0.0,0.0005036001675762,285.8265686035156,294.1499938964844,293.1499938964844,291.6635437011719,293.2232666015625,293.1499938964844,286.6822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741972364485,1.4540193937762073e-08,0.0010741826845332,-0.0371270142495632,0.0,0.0,0.0,-0.012021011672914,60.0,9.299368858337402,-0.0,-7.867314621989865e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7309265136719,0.0,0.0,0.0001008252584142,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7307434082031,0.0,0.0,0.0001061738730641,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7309875488281,0.0,0.0,7.841965270927176e-05,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308044433594,0.0,0.0,0.0001061738657881,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73065185546875,0.0,0.0,0.0005036428337916,285.8338623046875,294.1499938964844,293.1499938964844,291.6635437011719,293.221923828125,293.1499938964844,286.689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742880403995,1.4550820992553781e-08,0.0010742734884843,-0.0371548049151897,0.0,0.0,0.0,-0.0120262801647186,60.0,9.285955429077148,-0.0,-7.868645468533941e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7309265136719,0.0,0.0,0.0001008252584142,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7307434082031,0.0,0.0,0.0001061738730641,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7309875488281,0.0,0.0,7.841965270927176e-05,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308044433594,0.0,0.0,0.0001061738657881,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73065185546875,0.0,0.0,0.0005036428337916,285.8338623046875,294.1499938964844,293.1499938964844,291.6635437011719,293.221923828125,293.1499938964844,286.689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742880403995,1.4550820992553781e-08,0.0010742734884843,-0.0371548049151897,0.0,0.0,0.0,-0.0120262801647186,60.0,9.285955429077148,-0.0,-7.868645468533941e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374267578125,0.0,0.0,0.0001008560793707,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372436523437,0.0,0.0,0.000106206323835,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73748779296875,0.0,0.0,7.844362698961049e-05,298.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373352050781,0.0,0.0,0.0001062063165591,298.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371520996094,0.0,0.0,0.0005037967930547,285.8411560058594,294.1499938964844,293.1499938964844,291.6635437011719,293.2206115722656,293.1499938964844,286.6961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746157495304,1.458920806385322e-08,0.0010746011976152,-0.0372551940381526,0.0,0.0,0.0,-0.012045307084918,60.0,9.2741117477417,-0.0,-7.873455132312301e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374267578125,0.0,0.0,0.0001008560793707,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372436523437,0.0,0.0,0.000106206323835,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73748779296875,0.0,0.0,7.844362698961049e-05,298.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373352050781,0.0,0.0,0.0001062063165591,298.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371520996094,0.0,0.0,0.0005037967930547,285.8411560058594,294.1499938964844,293.1499938964844,291.6635437011719,293.2206115722656,293.1499938964844,286.6961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746157495304,1.458920806385322e-08,0.0010746011976152,-0.0372551940381526,0.0,0.0,0.0,-0.012045307084918,60.0,9.2741117477417,-0.0,-7.873455132312301e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406921386719,0.0,0.0,0.0001008638137136,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7405090332031,0.0,0.0,0.0001062144729075,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7407531738281,0.0,0.0,7.844964420655742e-05,298.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7405700683594,0.0,0.0,0.0001062144656316,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74041748046875,0.0,0.0,0.0005038354429416,285.84478759765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2199401855469,293.1499938964844,286.6995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746981715783,1.4598843023350128e-08,0.0010746836196631,-0.0372803881764411,0.0,0.0,0.0,-0.0120500838384032,60.0,9.267319679260254,-0.0,-7.874662344420359e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7439270019531,0.0,0.0,0.0001008971303235,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7437744140625,0.0,0.0,0.0001062495575752,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440185546875,0.0,0.0,7.847555389162153e-05,298.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.74383544921875,0.0,0.0,0.0001062495502992,298.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7436828613281,0.0,0.0,0.0005040018586441,285.8484191894531,294.1499938964844,293.1499938964844,291.6635437011719,293.2192687988281,293.1499938964844,286.7030334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107505149208,1.4640347600902714e-08,0.0010750368237495,-0.0373889282345771,0.0,0.0,0.0,-0.012070651166141,60.0,9.2623291015625,-0.0,-7.879864938331593e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7504577636719,0.0,0.0,0.0001009657644317,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75030517578125,0.0,0.0,0.0001063218296621,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7505187988281,0.0,0.0,7.85289375926368e-05,298.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503662109375,0.0,0.0,0.0001063218151102,298.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7502136230469,0.0,0.0,0.0005043447017669,285.855712890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2179870605469,293.1499938964844,286.7099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075783278793,1.4725850761010406e-08,0.0010757686104625,-0.0376125238835811,0.0,0.0,0.0,-0.0121130421757698,60.0,9.25310516357422,-0.0,-7.890587028214213e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7504577636719,0.0,0.0,0.0001009657644317,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75030517578125,0.0,0.0,0.0001063218296621,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7505187988281,0.0,0.0,7.85289375926368e-05,298.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503662109375,0.0,0.0,0.0001063218151102,298.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7502136230469,0.0,0.0,0.0005043447017669,285.855712890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2179870605469,293.1499938964844,286.7099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075783278793,1.4725850761010406e-08,0.0010757686104625,-0.0376125238835811,0.0,0.0,0.0,-0.0121130421757698,60.0,9.25310516357422,-0.0,-7.890587028214213e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75701904296875,0.0,0.0,0.0001010525593301,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568359375,0.0,0.0,0.0001064132229657,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.757080078125,0.0,0.0,7.859644392738119e-05,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569274902344,0.0,0.0,0.0001064132156898,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567443847656,0.0,0.0,0.0005047782324254,285.863037109375,294.1499938964844,293.1499938964844,291.6635437011719,293.2167053222656,293.1499938964844,286.7168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767080821096,1.4833983819073636e-08,0.0010766932973638,-0.0378952845931053,0.0,0.0,0.0,-0.012166648171842,60.0,9.246058464050291,-0.0,-7.904157683924495e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75701904296875,0.0,0.0,0.0001010525593301,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568359375,0.0,0.0,0.0001064132229657,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.757080078125,0.0,0.0,7.859644392738119e-05,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569274902344,0.0,0.0,0.0001064132156898,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567443847656,0.0,0.0,0.0005047782324254,285.863037109375,294.1499938964844,293.1499938964844,291.6635437011719,293.2167053222656,293.1499938964844,286.7168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767080821096,1.4833983819073636e-08,0.0010766932973638,-0.0378952845931053,0.0,0.0,0.0,-0.012166648171842,60.0,9.246058464050291,-0.0,-7.904157683924495e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635803222656,0.0,0.0,0.0001011446584016,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633972167969,0.0,0.0,0.0001065102187567,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7636413574219,0.0,0.0,7.866807573009282e-05,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76348876953125,0.0,0.0,0.0001065102042048,298.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633056640625,0.0,0.0,0.0005052383057773,285.8703308105469,294.1499938964844,293.1499938964844,291.6635437011719,293.2154541015625,293.1499938964844,286.72369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776887647807,1.4948735582720474e-08,0.0010776737472042,-0.0381953455507755,0.0,0.0,0.0,-0.012223532423377,60.0,9.239543914794922,-0.0,-7.91857104331939e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635803222656,0.0,0.0,0.0001011446584016,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633972167969,0.0,0.0,0.0001065102187567,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7636413574219,0.0,0.0,7.866807573009282e-05,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76348876953125,0.0,0.0,0.0001065102042048,298.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633056640625,0.0,0.0,0.0005052383057773,285.8703308105469,294.1499938964844,293.1499938964844,291.6635437011719,293.2154541015625,293.1499938964844,286.72369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776887647807,1.4948735582720474e-08,0.0010776737472042,-0.0381953455507755,0.0,0.0,0.0,-0.012223532423377,60.0,9.239543914794922,-0.0,-7.91857104331939e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701721191406,0.0,0.0,0.0001012587963487,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699890136719,0.0,0.0,0.0001066304030246,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7702331542969,0.0,0.0,7.875684968894348e-05,298.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77008056640625,0.0,0.0,0.0001066303957486,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699279785156,0.0,0.0,0.0005058084498159,285.877685546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2142333984375,293.1499938964844,286.7305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010789054213091,1.5090936500428143e-08,0.0010788902873173,-0.038567166775465,0.0,0.0,0.0,-0.0122940298169851,60.0,9.23508358001709,-0.0,-7.936451140722056e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701721191406,0.0,0.0,0.0001012587963487,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699890136719,0.0,0.0,0.0001066304030246,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7702331542969,0.0,0.0,7.875684968894348e-05,298.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77008056640625,0.0,0.0,0.0001066303957486,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699279785156,0.0,0.0,0.0005058084498159,285.877685546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2142333984375,293.1499938964844,286.7305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010789054213091,1.5090936500428143e-08,0.0010788902873173,-0.038567166775465,0.0,0.0,0.0,-0.0122940298169851,60.0,9.23508358001709,-0.0,-7.936451140722056e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734680175781,0.0,0.0,0.000101315046777,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733154296875,0.0,0.0,0.0001066896365955,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735290527344,0.0,0.0,7.880060002207756e-05,298.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733764648437,0.0,0.0,0.0001066896293195,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732238769531,0.0,0.0,0.0005060894181951,285.88134765625,294.1499938964844,293.1499938964844,291.6635437011719,293.213623046875,293.1499938964844,286.7339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795058915391,1.5161019106813e-08,0.0010794907575473,-0.038750410079956,0.0,0.0,0.0,-0.0123287783935666,60.0,9.232985496520996,-0.0,-7.94527039715831e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767639160156,0.0,0.0,0.0001013763903756,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.776611328125,0.0,0.0,0.0001067542398232,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768249511719,0.0,0.0,7.884831575211138e-05,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77667236328125,0.0,0.0,0.0001067542325472,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7765197753906,0.0,0.0,0.0005063958815298,285.885009765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2130126953125,293.1499938964844,286.7373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801588650792,1.5237448636185036e-08,0.0010801437310874,-0.0389502495527267,0.0,0.0,0.0,-0.0123666655272245,60.0,9.231348037719728,-0.0,-7.954893987971445e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834167480469,0.0,0.0,0.0001015018933685,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7832336425781,0.0,0.0,0.0001068864003173,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834777832031,0.0,0.0,7.894592272350565e-05,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833251953125,0.0,0.0,0.0001068863930413,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831726074219,0.0,0.0,0.0005070227780379,285.8923645019531,294.1499938964844,293.1499938964844,291.6635437011719,293.2118225097656,293.1499938964844,286.7442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814950801432,1.5393814223330082e-08,0.0010814797133207,-0.0393590703606605,0.0,0.0,0.0,-0.012444176711142,60.0,9.228339195251465,-0.0,-7.974600890747753e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834167480469,0.0,0.0,0.0001015018933685,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7832336425781,0.0,0.0,0.0001068864003173,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834777832031,0.0,0.0,7.894592272350565e-05,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833251953125,0.0,0.0,0.0001068863930413,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831726074219,0.0,0.0,0.0005070227780379,285.8923645019531,294.1499938964844,293.1499938964844,291.6635437011719,293.2118225097656,293.1499938964844,286.7442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814950801432,1.5393814223330082e-08,0.0010814797133207,-0.0393590703606605,0.0,0.0,0.0,-0.012444176711142,60.0,9.228339195251465,-0.0,-7.974600890747753e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
