time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18069540,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79010009765625,0.0,0.0,0.0001016444293782,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899475097656,0.0,0.0,0.0001070364887709,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901611328125,0.0,0.0,7.905678648967296e-05,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900085449219,0.0,0.0,0.000107036481495,298.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78985595703125,0.0,0.0,0.0005077347741462,285.8997802734375,294.1499938964844,293.1499938964844,291.6635437011719,293.210693359375,293.1499938964844,286.75103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830137180164,1.5571398392921765e-08,0.0010829981183633,-0.0398233495652675,0.0,0.0,0.0,-0.0125322127714753,60.0,9.227148056030272,-0.0,-7.997012119176361e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79010009765625,0.0,0.0,0.0001016444293782,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899475097656,0.0,0.0,0.0001070364887709,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901611328125,0.0,0.0,7.905678648967296e-05,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900085449219,0.0,0.0,0.000107036481495,298.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78985595703125,0.0,0.0,0.0005077347741462,285.8997802734375,294.1499938964844,293.1499938964844,291.6635437011719,293.210693359375,293.1499938964844,286.75103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830137180164,1.5571398392921765e-08,0.0010829981183633,-0.0398233495652675,0.0,0.0,0.0,-0.0125322127714753,60.0,9.227148056030272,-0.0,-7.997012119176361e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967834472656,0.0,0.0,0.0001017799513647,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.796630859375,0.0,0.0,0.0001071791994036,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7968444824219,0.0,0.0,7.916219328762963e-05,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79669189453125,0.0,0.0,0.0001071791921276,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965393066406,0.0,0.0,0.0005084117292426,285.9071655273437,294.1499938964844,293.1499938964844,291.6635437011719,293.2095642089844,293.1499938964844,286.7578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844571515917,1.5740248215934116e-08,0.0010844414355233,-0.0402647666633129,0.0,0.0,0.0,-0.0126159163191914,60.0,9.225593566894531,-0.0,-8.018349717531238e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967834472656,0.0,0.0,0.0001017799513647,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.796630859375,0.0,0.0,0.0001071791994036,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7968444824219,0.0,0.0,7.916219328762963e-05,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79669189453125,0.0,0.0,0.0001071791921276,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965393066406,0.0,0.0,0.0005084117292426,285.9071655273437,294.1499938964844,293.1499938964844,291.6635437011719,293.2095642089844,293.1499938964844,286.7578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844571515917,1.5740248215934116e-08,0.0010844414355233,-0.0402647666633129,0.0,0.0,0.0,-0.0126159163191914,60.0,9.225593566894531,-0.0,-8.018349717531238e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80352783203125,0.0,0.0,0.0001019362243823,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033752441406,0.0,0.0,0.0001073437670129,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8035888671875,0.0,0.0,7.928373815957457e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8034362792969,0.0,0.0,0.0001073437597369,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80328369140625,0.0,0.0,0.0005091923521831,285.91461181640625,294.1499938964844,293.1499938964844,291.6635437011719,293.20849609375,293.1499938964844,286.7645874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010861225891858,1.5934958241814456e-08,0.0010861066402867,-0.0407737642526626,0.0,0.0,0.0,-0.0127124432474374,60.0,9.225726127624512,-0.0,-8.042990629064661e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80352783203125,0.0,0.0,0.0001019362243823,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033752441406,0.0,0.0,0.0001073437670129,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8035888671875,0.0,0.0,7.928373815957457e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8034362792969,0.0,0.0,0.0001073437597369,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80328369140625,0.0,0.0,0.0005091923521831,285.91461181640625,294.1499938964844,293.1499938964844,291.6635437011719,293.20849609375,293.1499938964844,286.7645874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010861225891858,1.5934958241814456e-08,0.0010861066402867,-0.0407737642526626,0.0,0.0,0.0,-0.0127124432474374,60.0,9.225726127624512,-0.0,-8.042990629064661e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.806884765625,0.0,0.0,0.0001020052659441,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067321777344,0.0,0.0,0.0001074164756573,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80694580078125,0.0,0.0,7.933743472676724e-05,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067932128906,0.0,0.0,0.0001074164611054,298.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.806640625,0.0,0.0,0.000509537232574,285.9183044433594,294.1499938964844,293.1499938964844,291.6635437011719,293.2079162597656,293.1499938964844,286.7680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868599638342,1.6020981874476092e-08,0.0010868438985198,-0.0409986265003681,0.0,0.0,0.0,-0.0127550978213548,60.0,9.225220680236816,-0.0,-8.05388893354575e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8102722167969,0.0,0.0,0.000102085286926,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81011962890625,0.0,0.0,0.0001075007385225,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8103332519531,0.0,0.0,7.939968054415658e-05,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8101806640625,0.0,0.0,0.0001075007312465,298.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8100280761719,0.0,0.0,0.0005099369445815,285.9220275878906,294.1499938964844,293.1499938964844,291.6635437011719,293.2073974609375,293.1499938964844,286.7713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877108434215,1.6120685231157953e-08,0.0010876946616917,-0.0412592440843582,0.0,0.0,0.0,-0.0128045156598091,60.0,9.225543975830078,-0.0,-8.066529488814923e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170166015625,0.0,0.0,0.00010224081052,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168640136719,0.0,0.0,0.0001076645130524,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.81707763671875,0.0,0.0,7.952063606353477e-05,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169250488281,0.0,0.0,0.0001076645057764,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8167724609375,0.0,0.0,0.0005107138422317,285.9294738769531,294.1499938964844,293.1499938964844,291.6635437011719,293.206298828125,293.1499938964844,286.77813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893675498664,1.6314455564270247e-08,0.0010893512517213,-0.0417657233774662,0.0,0.0,0.0,-0.0129005750641226,60.0,9.225379943847656,-0.0,-8.091124925613259e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170166015625,0.0,0.0,0.00010224081052,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168640136719,0.0,0.0,0.0001076645130524,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.81707763671875,0.0,0.0,7.952063606353477e-05,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169250488281,0.0,0.0,0.0001076645057764,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8167724609375,0.0,0.0,0.0005107138422317,285.9294738769531,294.1499938964844,293.1499938964844,291.6635437011719,293.206298828125,293.1499938964844,286.77813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893675498664,1.6314455564270247e-08,0.0010893512517213,-0.0417657233774662,0.0,0.0,0.0,-0.0129005750641226,60.0,9.225379943847656,-0.0,-8.091124925613259e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82379150390625,0.0,0.0,0.0001024041339405,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0001078364948625,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238525390625,0.0,0.0,7.96476670075208e-05,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236999511719,0.0,0.0,0.0001078364875866,298.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82354736328125,0.0,0.0,0.0005115296225994,285.9369201660156,294.1499938964844,293.1499938964844,291.6635437011719,293.20526123046875,293.1499938964844,286.784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911077260971,1.6517942569294064e-08,0.0010910913115367,-0.0422975644469261,0.0,0.0,0.0,-0.0130014522001147,60.0,9.226066589355469,-0.0,-8.116993654994077e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82379150390625,0.0,0.0,0.0001024041339405,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0001078364948625,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238525390625,0.0,0.0,7.96476670075208e-05,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236999511719,0.0,0.0,0.0001078364875866,298.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82354736328125,0.0,0.0,0.0005115296225994,285.9369201660156,294.1499938964844,293.1499938964844,291.6635437011719,293.20526123046875,293.1499938964844,286.784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911077260971,1.6517942569294064e-08,0.0010910913115367,-0.0422975644469261,0.0,0.0,0.0,-0.0130014522001147,60.0,9.226066589355469,-0.0,-8.116993654994077e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83062744140625,0.0,0.0,0.0001025538949761,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304748535156,0.0,0.0,0.0001079942012438,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8306884765625,0.0,0.0,7.976414781296626e-05,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305358886719,0.0,0.0,0.0001079941939678,298.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304138183594,0.0,0.0,0.0005122777074575,285.9444274902344,294.1499938964844,293.1499938964844,291.6635437011719,293.2042541503906,293.1499938964844,286.7916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010927034309133,1.6704536420775185e-08,0.001092686667107,-0.0427852235734462,0.0,0.0,0.0,-0.0130939539521932,60.0,9.226348876953123,-0.0,-8.14075136190695e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83062744140625,0.0,0.0,0.0001025538949761,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304748535156,0.0,0.0,0.0001079942012438,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8306884765625,0.0,0.0,7.976414781296626e-05,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305358886719,0.0,0.0,0.0001079941939678,298.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304138183594,0.0,0.0,0.0005122777074575,285.9444274902344,294.1499938964844,293.1499938964844,291.6635437011719,293.2042541503906,293.1499938964844,286.7916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010927034309133,1.6704536420775185e-08,0.001092686667107,-0.0427852235734462,0.0,0.0,0.0,-0.0130939539521932,60.0,9.226348876953123,-0.0,-8.14075136190695e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.83746337890625,0.0,0.0,0.0001027136531774,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373107910156,0.0,0.0,0.0001081624359358,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8374938964844,0.0,0.0,7.988840661710128e-05,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373718261719,0.0,0.0,0.0001081624286598,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83721923828125,0.0,0.0,0.0005130757926963,285.951904296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2032470703125,293.1499938964844,286.79840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944105451926,1.6903596744555216e-08,0.0010943935485556,-0.0433054268360137,0.0,0.0,0.0,-0.0131926611065864,60.0,9.226977348327637,-0.0,-8.166133369513774e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.83746337890625,0.0,0.0,0.0001027136531774,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373107910156,0.0,0.0,0.0001081624359358,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8374938964844,0.0,0.0,7.988840661710128e-05,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373718261719,0.0,0.0,0.0001081624286598,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83721923828125,0.0,0.0,0.0005130757926963,285.951904296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2032470703125,293.1499938964844,286.79840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944105451926,1.6903596744555216e-08,0.0010943935485556,-0.0433054268360137,0.0,0.0,0.0,-0.0131926611065864,60.0,9.226977348327637,-0.0,-8.166133369513774e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8408508300781,0.0,0.0,0.0001027977705234,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406982421875,0.0,0.0,0.0001082510207197,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409118652344,0.0,0.0,7.995383202796802e-05,298.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407592773437,0.0,0.0,0.0001082510134438,298.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84063720703125,0.0,0.0,0.0005134959938004,285.95562744140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2027282714844,293.1499938964844,286.8017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095303450711,1.700840357443667e-08,0.001095286454074,-0.0435793064534664,0.0,0.0,0.0,-0.0132446009665727,60.0,9.227508544921877,-0.0,-8.179514310313608e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8442687988281,0.0,0.0,0.0001028706392389,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441162109375,0.0,0.0,0.0001083277529687,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443298339844,0.0,0.0,8.00105044618249e-05,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441772460937,0.0,0.0,0.0001083277456928,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84405517578125,0.0,0.0,0.0005138599663041,285.9593811035156,294.1499938964844,293.1499938964844,291.6635437011719,293.2022399902344,293.1499938964844,286.8051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960776126012,1.7099189619784738e-08,0.0010960604995489,-0.043816540390253,0.0,0.0,0.0,-0.0132895959541201,60.0,9.22757053375244,-0.0,-8.191113209932156e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8511047363281,0.0,0.0,0.0001030127168633,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509521484375,0.0,0.0,0.0001084773684851,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8511657714844,0.0,0.0,8.012101170606911e-05,298.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8510131835937,0.0,0.0,0.0001084773612092,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85089111328125,0.0,0.0,0.0005145696923136,285.96685791015625,294.1499938964844,293.1499938964844,291.6635437011719,293.20123291015625,293.1499938964844,286.8118591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975931072607,1.7276214236972013e-08,0.0010975757613778,-0.0442790985107421,0.0,0.0,0.0,-0.0133773628622293,60.0,9.227478981018066,-0.0,-8.213753943664417e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8511047363281,0.0,0.0,0.0001030127168633,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509521484375,0.0,0.0,0.0001084773684851,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8511657714844,0.0,0.0,8.012101170606911e-05,298.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8510131835937,0.0,0.0,0.0001084773612092,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85089111328125,0.0,0.0,0.0005145696923136,285.96685791015625,294.1499938964844,293.1499938964844,291.6635437011719,293.20123291015625,293.1499938964844,286.8118591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975931072607,1.7276214236972013e-08,0.0010975757613778,-0.0442790985107421,0.0,0.0,0.0,-0.0133773628622293,60.0,9.227478981018066,-0.0,-8.213753943664417e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85797119140625,0.0,0.0,0.0001031304491334,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578491210937,0.0,0.0,0.0001086013435269,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580322265625,0.0,0.0,8.021257963264361e-05,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85791015625,0.0,0.0,0.000108601336251,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8577575683594,0.0,0.0,0.0005151577643118,285.9743957519531,294.1499938964844,293.1499938964844,291.6635437011719,293.2002868652344,293.1499938964844,286.8185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988463182002,1.7422898679342325e-08,0.0010988288559019,-0.0446623601019382,0.0,0.0,0.0,-0.0134500749409198,60.0,9.225844383239746,-0.0,-8.23253785142697e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85797119140625,0.0,0.0,0.0001031304491334,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578491210937,0.0,0.0,0.0001086013435269,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580322265625,0.0,0.0,8.021257963264361e-05,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85791015625,0.0,0.0,0.000108601336251,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8577575683594,0.0,0.0,0.0005151577643118,285.9743957519531,294.1499938964844,293.1499938964844,291.6635437011719,293.2002868652344,293.1499938964844,286.8185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988463182002,1.7422898679342325e-08,0.0010988288559019,-0.0446623601019382,0.0,0.0,0.0,-0.0134500749409198,60.0,9.225844383239746,-0.0,-8.23253785142697e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648681640625,0.0,0.0,0.0001032363070407,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86474609375,0.0,0.0,0.0001087128184735,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86492919921875,0.0,0.0,8.029491436900571e-05,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8647766113281,0.0,0.0,0.0001087128111976,298.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646545410156,0.0,0.0,0.0005156865227036,285.9819030761719,294.1499938964844,293.1499938964844,291.6635437011719,293.1993408203125,293.1499938964844,286.8252868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999786900356,1.7554793174667793e-08,0.001099961111322,-0.0450069606304168,0.0,0.0,0.0,-0.0135154826566576,60.0,9.223159790039062,-0.0,-8.249445926367116e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648681640625,0.0,0.0,0.0001032363070407,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86474609375,0.0,0.0,0.0001087128184735,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86492919921875,0.0,0.0,8.029491436900571e-05,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8647766113281,0.0,0.0,0.0001087128111976,298.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646545410156,0.0,0.0,0.0005156865227036,285.9819030761719,294.1499938964844,293.1499938964844,291.6635437011719,293.1993408203125,293.1499938964844,286.8252868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999786900356,1.7554793174667793e-08,0.001099961111322,-0.0450069606304168,0.0,0.0,0.0,-0.0135154826566576,60.0,9.223159790039062,-0.0,-8.249445926367116e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.87176513671875,0.0,0.0,0.0001033317748806,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87164306640625,0.0,0.0,0.0001088133503799,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.871826171875,0.0,0.0,8.036916551645845e-05,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8717041015625,0.0,0.0,0.0001088133431039,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.87158203125,0.0,0.0,0.0005161634762771,285.9894104003906,294.1499938964844,293.1499938964844,291.6635437011719,293.19842529296875,293.1499938964844,286.8320007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009976733475,1.767374513406139e-08,0.0011009799782186,-0.0453177280724048,0.0,0.0,0.0,-0.0135744614526629,60.0,9.219608306884766,-0.0,-8.264709805416717e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.87176513671875,0.0,0.0,0.0001033317748806,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87164306640625,0.0,0.0,0.0001088133503799,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.871826171875,0.0,0.0,8.036916551645845e-05,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8717041015625,0.0,0.0,0.0001088133431039,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.87158203125,0.0,0.0,0.0005161634762771,285.9894104003906,294.1499938964844,293.1499938964844,291.6635437011719,293.19842529296875,293.1499938964844,286.8320007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009976733475,1.767374513406139e-08,0.0011009799782186,-0.0453177280724048,0.0,0.0,0.0,-0.0135744614526629,60.0,9.219608306884766,-0.0,-8.264709805416717e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752136230469,0.0,0.0,0.0001033913576975,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0001088760909624,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752746582031,0.0,0.0,8.041550609050319e-05,298.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751525878906,0.0,0.0,0.0001088760836864,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750305175781,0.0,0.0,0.0005164610920473,285.9931945800781,294.1499938964844,293.1499938964844,291.6635437011719,293.19793701171875,293.1499938964844,286.8353576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101634115912,1.7747980862736767e-08,0.0011016163043677,-0.0455116666853427,0.0,0.0,0.0,-0.0136112701147794,60.0,9.218622207641602,-0.0,-8.274242446759673e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.878662109375,0.0,0.0,0.0001034325978253,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785400390625,0.0,0.0,0.0001089195211534,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.87872314453125,0.0,0.0,8.044758578762412e-05,298.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87860107421875,0.0,0.0,0.0001089195138774,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.87847900390625,0.0,0.0,0.0005166670889593,285.9969482421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1974792480469,293.1499938964844,286.8387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102065318264,1.7799353102532223e-08,0.0011020475067198,-0.0456458814442157,0.0,0.0,0.0,-0.0136366970837116,60.0,9.216879844665527,-0.0,-8.280843388774883e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8855895996094,0.0,0.0,0.0001034969900501,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88543701171875,0.0,0.0,0.0001089873330784,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,8.049766620388255e-05,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.885498046875,0.0,0.0,0.0001089873258024,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8853759765625,0.0,0.0,0.0005169887444935,286.00445556640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1965637207031,293.1499938964844,286.8454284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110275298357,1.7879584035540574e-08,0.0011027351720258,-0.0458554737269878,0.0,0.0,0.0,-0.0136764794588088,60.0,9.211881637573242,-0.0,-8.291156916584441e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8855895996094,0.0,0.0,0.0001034969900501,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88543701171875,0.0,0.0,0.0001089873330784,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,8.049766620388255e-05,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.885498046875,0.0,0.0,0.0001089873258024,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8853759765625,0.0,0.0,0.0005169887444935,286.00445556640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1965637207031,293.1499938964844,286.8454284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110275298357,1.7879584035540574e-08,0.0011027351720258,-0.0458554737269878,0.0,0.0,0.0,-0.0136764794588088,60.0,9.211881637573242,-0.0,-8.291156916584441e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8925170898437,0.0,0.0,0.000103529971966,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,0.000109022061224,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8925476074219,0.0,0.0,8.052332123043016e-05,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0001090220539481,298.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8923034667969,0.0,0.0,0.0005171534721739,286.0119934082031,294.1499938964844,293.1499938964844,291.6635437011719,293.1956787109375,293.1499938964844,286.85211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031030444428,1.7920665840165384e-08,0.0011030851164832,-0.0459627993404865,0.0,0.0,0.0,-0.0136968391016125,60.0,9.204305648803713,-0.0,-8.296440512367553e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8925170898437,0.0,0.0,0.000103529971966,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,0.000109022061224,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8925476074219,0.0,0.0,8.052332123043016e-05,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,0.0001090220539481,298.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8923034667969,0.0,0.0,0.0005171534721739,286.0119934082031,294.1499938964844,293.1499938964844,291.6635437011719,293.1956787109375,293.1499938964844,286.85211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031030444428,1.7920665840165384e-08,0.0011030851164832,-0.0459627993404865,0.0,0.0,0.0,-0.0136968391016125,60.0,9.204305648803713,-0.0,-8.296440512367553e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8994445800781,0.0,0.0,0.0001035323439282,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993225097656,0.0,0.0,0.0001090245568775,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89947509765625,0.0,0.0,8.052516204770654e-05,298.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993530273437,0.0,0.0,0.0001090245496015,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992614746094,0.0,0.0,0.0005171653465367,286.01953125,294.1499938964844,293.1499938964844,291.6635437011719,293.19482421875,293.1499938964844,286.8587951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031323811039,1.7923618145232467e-08,0.0011031144531443,-0.0459705032408237,0.0,0.0,0.0,-0.0136983236297965,60.0,9.194307327270508,-0.0,-8.296819942188449e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8994445800781,0.0,0.0,0.0001035323439282,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993225097656,0.0,0.0,0.0001090245568775,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89947509765625,0.0,0.0,8.052516204770654e-05,298.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993530273437,0.0,0.0,0.0001090245496015,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992614746094,0.0,0.0,0.0005171653465367,286.01953125,294.1499938964844,293.1499938964844,291.6635437011719,293.19482421875,293.1499938964844,286.8587951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031323811039,1.7923618145232467e-08,0.0011031144531443,-0.0459705032408237,0.0,0.0,0.0,-0.0136983236297965,60.0,9.194307327270508,-0.0,-8.296819942188449e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9063720703125,0.0,0.0,0.000103527047031,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.90625,0.0,0.0,0.000109018983494,298.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.90643310546875,0.0,0.0,8.052104385569692e-05,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90631103515625,0.0,0.0,0.000109018976218,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9061889648437,0.0,0.0,0.000517138862051,286.02703857421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1940002441406,293.1499938964844,286.865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030798777937,1.7917013650503577e-08,0.0011030620662495,-0.0459532439708709,0.0,0.0,0.0,-0.0136950686573982,60.0,9.183111190795898,-0.0,-8.295969422533744e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9063720703125,0.0,0.0,0.000103527047031,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.90625,0.0,0.0,0.000109018983494,298.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.90643310546875,0.0,0.0,8.052104385569692e-05,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90631103515625,0.0,0.0,0.000109018976218,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9061889648437,0.0,0.0,0.000517138862051,286.02703857421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1940002441406,293.1499938964844,286.865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030798777937,1.7917013650503577e-08,0.0011030620662495,-0.0459532439708709,0.0,0.0,0.0,-0.0136950686573982,60.0,9.183111190795898,-0.0,-8.295969422533744e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.90985107421875,0.0,0.0,0.0001035343739204,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90972900390625,0.0,0.0,0.000109026696009,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.909912109375,0.0,0.0,8.052674093050882e-05,298.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9097900390625,0.0,0.0,0.0001090266887331,298.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90966796875,0.0,0.0,0.0005171754746697,286.0307922363281,294.1499938964844,293.1499938964844,291.6635437011719,293.1935729980469,293.1499938964844,286.8688049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031592730432,1.7926137019230737e-08,0.0011031413450837,-0.0459770783782005,0.0,0.0,0.0,-0.0136995976790785,60.0,9.178204536437988,-0.0,-8.297142528590484e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.913330078125,0.0,0.0,0.0001035249442793,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132080078125,0.0,0.0,0.0001090167643269,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9133605957031,0.0,0.0,8.051940676523373e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132385253906,0.0,0.0,0.0001090167570509,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91314697265625,0.0,0.0,0.0005171283846721,286.0345458984375,294.1499938964844,293.1499938964844,291.6635437011719,293.1931457519531,293.1499938964844,286.8721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030511232092,1.7914377536953907e-08,0.0011030331952497,-0.04594636708498,0.0,0.0,0.0,-0.013693731278181,60.0,9.172919273376465,-0.0,-8.295631204191525e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9202575683594,0.0,0.0,0.0001034727829392,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201354980469,0.0,0.0,0.0001089618381229,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203186035156,0.0,0.0,8.047883602557704e-05,298.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201965332031,0.0,0.0,0.0001089618308469,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200744628906,0.0,0.0,0.0005168677889741,286.0420837402344,294.1499938964844,293.1499938964844,291.6635437011719,293.1923217773437,293.1499938964844,286.8788146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024950072169,1.7849371758416055e-08,0.0011024770792573,-0.0457765497267246,0.0,0.0,0.0,-0.0136615028604865,60.0,9.159523963928224,-0.0,-8.287272379448042e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
