time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18071880,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9202575683594,0.0,0.0,0.0001034727829392,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201354980469,0.0,0.0,0.0001089618381229,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203186035156,0.0,0.0,8.047883602557704e-05,298.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201965332031,0.0,0.0,0.0001089618308469,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200744628906,0.0,0.0,0.0005168677889741,286.0420837402344,294.1499938964844,293.1499938964844,291.6635437011719,293.1923217773437,293.1499938964844,286.8788146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024950072169,1.7849371758416055e-08,0.0011024770792573,-0.0457765497267246,0.0,0.0,0.0,-0.0136615028604865,60.0,9.159523963928224,-0.0,-8.287272379448042e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.92388916015625,0.0,0.0,0.000103428697912,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237670898437,0.0,0.0,0.0001089154102373,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239196777344,0.0,0.0,8.0444551713299e-05,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237976074219,0.0,0.0,0.0001089154029614,298.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237060546875,0.0,0.0,0.0005166475893929,286.0459899902344,294.1499938964844,293.1499938964844,291.6635437011719,293.19189453125,293.1499938964844,286.8822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020232923328,1.7794432594087084e-08,0.0011020054807886,-0.045633029192686,0.0,0.0,0.0,-0.0136342579498887,60.0,9.151104927062988,-0.0,-8.280211716282795e-08,0.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9272155761719,0.0,0.050000000745058,0.0001033877488225,298.56842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9270935058594,0.0,0.050000000745058,0.0001088722856366,298.7260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9272766113281,0.0,0.050000000745058,8.041269757086411e-05,298.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9271545410156,0.0,0.050000000745058,0.0001088722783606,298.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9270324707031,0.0,0.050000000745058,0.0005164430476725,286.0495910644531,286.19000244140625,293.1499938964844,291.6635437011719,293.1914978027344,293.1499938964844,286.885498046875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0011015880154445,1.7743403191161633e-08,0.0011015703203156,-0.0454997159540653,0.0,0.0,0.0,-0.0136089669540524,60.0,9.14333152770996,-0.0,-8.273655538459934e-08,1.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5823974609375,0.6344133019447327,0.050000000745058,0.0408953465521335,298.5409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5823669433594,0.6344133019447327,0.050000000745058,0.0430647693574428,298.6996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5824279785156,0.6344133019447327,0.050000000745058,0.0318074896931648,298.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5823974609375,0.6344133019447327,0.050000000745058,0.0430647693574428,298.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5823669433594,0.6344133019447327,0.050000000745058,0.2042807042598724,286.6972351074219,286.19000244140625,293.1499938964844,291.6635437011719,296.3629150390625,297.2497863769531,287.08746337890625,1.0,0.1097218245267868,0.0875062569975853,0.0875062569975853,1.0,1.0,-0.4364572763442993,0.0006616756436415,0.4357955753803253,-0.1362114250659942,0.0,0.0,0.0,10.14639377593994,60.0,1206.4644775390625,0.0,12.295536994934082,1.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5674133300781,0.631396472454071,0.050000000745058,0.0452513732016086,298.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5674133300781,0.631396472454071,0.050000000745058,0.0476518720388412,298.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5674133300781,0.631396472454071,0.050000000745058,0.0351955108344554,298.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5674133300781,0.631396472454071,0.050000000745058,0.0476518720388412,298.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5674133300781,0.631396472454071,0.050000000745058,0.2260399758815765,287.6799621582031,286.19000244140625,293.1499938964844,291.6635437011719,296.9405822753906,298.51470947265625,288.3661804199219,1.0,0.1210915669798851,0.1750125139951706,0.1750125139951706,1.0,1.0,-0.4821598529815674,0.0187469962984323,0.4634128510951996,-0.1256617456674575,0.0,0.0,0.0,12.501347541809082,60.0,2491.09912109375,0.0,16.68593406677246,1.0,281.546630859375,283.8240051269531,296.9086303710937,298.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.108928253511711e-21,4.554464126755856e-21,4.554464126755856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.73095703125,0.5709078311920166,0.050000000745058,0.0456812046468257,298.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.73095703125,0.5709078311920166,0.050000000745058,0.0481045059859752,298.6044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.73095703125,0.5709078311920166,0.050000000745058,0.03552982583642,298.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.73095703125,0.5709078311920166,0.050000000745058,0.0481045059859752,298.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73095703125,0.5709078311920166,0.050000000745058,0.2281870692968368,288.617431640625,286.19000244140625,293.1499938964844,291.6635437011719,296.9202880859375,298.5320129394531,287.42254638671875,1.0,0.1405863612890243,0.3500250279903412,0.3500250279903412,1.0,1.0,-0.4867423474788666,0.0715935453772544,0.4151487946510315,-0.0738607123494148,1.0,1.0,0.0,20.033109664916992,60.0,11796.0615234375,0.0,23.185714721679688,1.0,282.0364990234375,287.3327331542969,297.54034423828125,298.7228698730469,293.1499938964844,293.1499938964844,283.1499938964844,1476.8408203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3572917580604553,1.0,0.0,0.0,0.8085492253303528,0.8085518479347229,5.032578798136456e-08,4.252779960632324,4.252769947052002,9.897509698930662e-06,0.0,0.0,-0.0,5383.24169921875,0.0,16.59617805480957,1893.591064453125,0.0,205.6806182861328,0.2064288556575775,1.0,0.0,3.0,1.0,0.0
18072240,298.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.73095703125,0.5709078311920166,0.050000000745058,0.0456812046468257,298.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.73095703125,0.5709078311920166,0.050000000745058,0.0481045059859752,298.6044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.73095703125,0.5709078311920166,0.050000000745058,0.03552982583642,298.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.73095703125,0.5709078311920166,0.050000000745058,0.0481045059859752,298.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73095703125,0.5709078311920166,0.050000000745058,0.2281870692968368,288.617431640625,286.19000244140625,293.1499938964844,291.6635437011719,296.9202880859375,298.5320129394531,287.42254638671875,1.0,0.1405863612890243,0.3500250279903412,0.3500250279903412,1.0,1.0,-0.4867423474788666,0.0715935453772544,0.4151487946510315,-0.0738607123494148,1.0,1.0,0.0,20.033109664916992,60.0,11796.0615234375,0.0,23.185714721679688,1.0,282.0364990234375,287.3327331542969,297.54034423828125,298.7228698730469,293.1499938964844,293.1499938964844,283.1499938964844,1476.8408203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3572917580604553,1.0,0.0,0.0,0.8085492253303528,0.8085518479347229,5.032578798136456e-08,4.252779960632324,4.252769947052002,9.897509698930662e-06,0.0,0.0,-0.0,5383.24169921875,0.0,16.59617805480957,1893.591064453125,0.0,205.6806182861328,0.2064288556575775,1.0,0.0,3.0,1.0,0.0
18072300,298.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7073669433594,0.5491501688957214,0.050000000745058,0.0458185672760009,298.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7073669433594,0.5491501688957214,0.050000000745058,0.0482491590082645,298.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7073669433594,0.5491501688957214,0.050000000745058,0.0356366634368896,298.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7073669433594,0.5491501688957214,0.050000000745058,0.0482491590082645,298.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7073669433594,0.5491501688957214,0.050000000745058,0.2288732379674911,286.5218505859375,286.19000244140625,293.1499938964844,291.6635437011719,296.9009094238281,298.50494384765625,285.7655029296875,1.0,0.1489850878715515,0.4375312626361847,0.4375312626361847,1.0,1.0,-0.4882060885429382,0.1144039034843444,0.3738021850585937,-0.031493317335844,0.9487751126289368,0.9487751126289368,0.0,23.712099075317383,60.0,11236.7041015625,0.0,26.33638572692871,1.0,282.4550170898437,285.3186340332031,296.6722412109375,298.0151062011719,293.1499938964844,293.1499938964844,283.1499938964844,2639.93115234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5190660953521729,1.0,0.0,0.0,1.0802525281906128,1.0802545547485352,7.828075609950248e-08,4.265467166900635,4.2654571533203125,9.789830073714256e-06,0.0,0.0,-0.0,3975.029296875,0.0,38.63570022583008,1895.3748779296875,0.0,569.006591796875,0.2742974460124969,1.0,0.0,3.0,1.0,0.0
18072360,298.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51422119140625,0.532386839389801,0.050000000745058,0.0459498390555381,298.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51422119140625,0.532386839389801,0.050000000745058,0.0483873933553695,298.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51422119140625,0.532386839389801,0.050000000745058,0.0357387624680995,298.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51422119140625,0.532386839389801,0.050000000745058,0.0483873933553695,298.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51422119140625,0.532386839389801,0.050000000745058,0.2295289635658264,285.4259338378906,286.19000244140625,293.1499938964844,291.6635437011719,296.7386474609375,298.4733581542969,285.2668151855469,1.0,0.1565438061952591,0.5500249862670898,0.5500249862670898,0.800000011920929,1.0,-0.4896048903465271,0.1696809828281402,0.3199238777160644,0.023301450535655,0.1156324818730354,0.1156324818730354,0.0,27.23043441772461,60.0,6690.1162109375,0.0,29.365772247314453,1.0,282.7253723144531,285.00262451171875,295.6588134765625,296.7616882324219,293.1499938964844,293.1499938964844,283.1499938964844,21928.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5671616792678833,1.0,0.0,0.0,0.4857000708580017,0.4857339560985565,1.574340480203773e-08,4.265910625457764,4.2659010887146,9.786043847270776e-06,0.0,0.0,-0.0,1458.2568359375,0.0,25.26621437072754,1895.435302734375,0.0,761.9306030273438,0.2574317455291748,1.0,0.0,3.0,1.0,0.0
18072420,298.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.38409423828125,0.5134063959121704,0.050000000745058,0.0461421459913253,298.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38409423828125,0.5134063959121704,0.050000000745058,0.0485899038612842,298.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38409423828125,0.5134063959121704,0.050000000745058,0.0358883365988731,298.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.38409423828125,0.5134063959121704,0.050000000745058,0.0485899038612842,298.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.38409423828125,0.5134063959121704,0.050000000745058,0.230489581823349,286.48651123046875,286.19000244140625,293.1499938964844,291.6635437011719,295.5367736816406,298.4252624511719,286.8778076171875,1.0,0.1670033931732177,0.7293609380722046,0.7293609380722046,0.4811628460884094,1.0,-0.4916538596153259,0.2943419218063354,0.1973119229078292,0.1470696479082107,0.5765396356582642,0.5765396356582642,0.0,32.390777587890625,60.0,8839.7197265625,-0.0,33.86298370361328,1.0,282.8321838378906,286.6273498535156,294.3666076660156,295.0004577636719,293.1499938964844,293.1499938964844,283.1499938964844,15177.1845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.482187956571579,1.0,0.0,0.0,0.5516773462295532,0.7173597812652588,2.030785140050284e-08,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2567.56982421875,0.0,29.67062759399414,1895.4371337890625,0.0,455.1987915039063,0.2586733698844909,1.0,0.0,3.0,1.0,0.0
18072480,298.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6454772949219,0.5097126364707947,0.050000000745058,0.0461872816085815,298.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6454772949219,0.5097126364707947,0.050000000745058,0.048637431114912,298.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6454772949219,0.5097126364707947,0.050000000745058,0.0359234400093555,298.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6454772949219,0.5097126364707947,0.050000000745058,0.048637431114912,298.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6454772949219,0.5097126364707947,0.050000000745058,0.2307150363922119,286.7064819335937,286.19000244140625,293.1499938964844,291.6635437011719,294.99273681640625,298.41326904296875,286.5792236328125,1.0,0.1693784743547439,0.7750124931335449,0.7750124931335449,0.4000000059604645,1.0,-0.4921347498893738,0.3499528765678406,0.1421818733215332,0.2023653835058212,0.7823197245597839,0.7823197245597839,0.0,33.60579299926758,60.0,11183.9716796875,-0.0,34.93388748168945,1.0,282.88995361328125,286.4517822265625,294.2646484375,295.0796813964844,293.1499938964844,293.1499938964844,283.1499938964844,7614.69384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4573058187961578,1.0,0.0,0.0,1.025926113128662,1.062505841255188,7.023049164445183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.24072265625,0.0,46.27494430541992,1895.4371337890625,0.0,391.7961120605469,0.2912010252475738,1.0,0.0,3.0,1.0,0.0
18072540,298.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5685119628906,0.4968495368957519,0.050000000745058,0.0463706329464912,298.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5685119628906,0.4968495368957519,0.050000000745058,0.048830509185791,298.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5685119628906,0.4968495368957519,0.050000000745058,0.0360660478472709,298.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5685119628906,0.4968495368957519,0.050000000745058,0.048830509185791,298.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5685119628906,0.4968495368957519,0.050000000745058,0.2316309064626693,285.533203125,286.19000244140625,293.1499938964844,291.6635437011719,293.2182922363281,298.35955810546875,285.72344970703125,1.0,0.1786326617002487,0.9770455360412598,0.9770455360412598,0.0408101826906204,1.0,-0.4940890967845917,0.493980348110199,0.0001087321870727,0.345378428697586,5.551115123125783e-17,5.551115123125783e-17,0.0,38.53116989135742,60.0,4518.078125,-0.0,39.286720275878906,1.0,283.03277587890625,285.57586669921875,294.23516845703125,294.728759765625,293.1499938964844,293.1499938964844,283.1499938964844,25383.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3910749852657318,1.0,0.0,0.0,0.1967819929122924,0.2697630524635315,3.938581016882381e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,932.3597412109376,0.0,14.646204948425291,1895.4371337890625,0.0,260.2782897949219,0.2626257240772247,1.0,0.0,3.0,1.0,0.0
18072600,298.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60467529296875,0.495658129453659,0.050000000745058,0.0463898368179798,298.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60467529296875,0.495658129453659,0.050000000745058,0.048850730061531,298.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.60467529296875,0.495658129453659,0.050000000745058,0.0360809825360775,298.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.60467529296875,0.495658129453659,0.050000000745058,0.048850730061531,298.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.60467529296875,0.495658129453659,0.050000000745058,0.2317268401384353,285.60174560546875,286.19000244140625,293.1499938964844,291.6635437011719,293.1780090332031,298.3536071777344,285.9598693847656,1.0,0.1795625984668731,1.0,1.0,0.0,1.0,-0.4942935705184936,0.4942918419837951,1.7238909322259133e-06,0.3456397354602813,5.551115123125783e-17,5.551115123125783e-17,0.0,39.04476547241211,60.0,4469.98388671875,-0.0,39.74017333984375,1.0,283.0353088378906,285.73095703125,294.1755676269531,294.62225341796875,293.1499938964844,293.1499938964844,283.1499938964844,24199.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3757418096065521,1.0,0.0,0.0,0.1658357232809066,0.3274378180503845,3.264015058235259e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,958.3712768554688,0.0,16.96624755859375,1895.4371337890625,0.0,234.9100341796875,0.2601886689662933,1.0,0.0,3.0,1.0,0.0
18072660,298.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7045288085937,0.4871174693107605,0.050000000745058,0.0465374961495399,298.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7045288085937,0.4871174693107605,0.050000000745058,0.0490062236785888,298.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7045288085937,0.4871174693107605,0.050000000745058,0.0361958295106887,298.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7045288085937,0.4871174693107605,0.050000000745058,0.0490062236785888,298.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7045288085937,0.4871174693107605,0.050000000745058,0.2324644178152084,286.7038269042969,286.19000244140625,293.1499938964844,291.6635437011719,293.15087890625,298.31280517578125,286.2663879394531,1.0,0.1865490525960922,1.0,1.0,0.0586273707449436,1.0,-0.4958670139312744,0.4957281947135925,0.0001387950906064,0.3466664552688598,0.7652273178100586,0.7652273178100586,0.0,42.99319076538086,60.0,11507.40625,-0.0,43.24062728881836,1.0,283.0870666503906,286.0830993652344,294.2970275878906,294.9523620605469,293.1499938964844,293.1499938964844,283.1499938964844,6421.17431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2840025424957275,1.0,0.0,0.0,1.2090733051300049,1.217684626579285,9.754357677138614e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.2685546875,0.0,62.47698974609375,1895.4371337890625,0.0,41.23702621459961,0.3178515434265136,1.0,0.0,3.0,1.0,0.0
18072720,298.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51483154296875,0.4859396815299988,0.050000000745058,0.0465589575469493,298.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51483154296875,0.4859396815299988,0.050000000745058,0.0490288212895393,298.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.51483154296875,0.4859396815299988,0.050000000745058,0.0362125225365161,298.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.51483154296875,0.4859396815299988,0.050000000745058,0.0490288212895393,298.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.51483154296875,0.4859396815299988,0.050000000745058,0.2325716316699981,286.46563720703125,286.0899963378906,293.1499938964844,291.6635437011719,293.1519470214844,298.30731201171875,285.92510986328125,1.0,0.1875409483909607,1.0,1.0,0.0680810213088989,1.0,-0.4960956871509552,0.4957915544509887,0.0003041510353796,0.3466674983501434,0.7098709344863892,0.7098709344863892,0.0,43.567012786865234,48.0,11030.9482421875,-0.0,43.75112915039063,1.0,283.0971984863281,285.619384765625,294.4462280273437,295.15087890625,293.1499938964844,293.1499938964844,283.1499938964844,7656.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909770905971527,1.0,0.0,0.0,1.2524930238723757,1.2543407678604126,1.0467525868307349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.89111328125,0.0,70.86896514892578,1895.4371337890625,0.0,82.58914947509766,0.3272950053215027,1.0,0.0,3.0,1.0,0.0
18072780,298.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5592346191406,0.4836321771144867,0.050000000745058,0.0466014556586742,298.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5592346191406,0.4836321771144867,0.050000000745058,0.049073576927185,298.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5592346191406,0.4836321771144867,0.050000000745058,0.0362455770373344,298.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5592346191406,0.4836321771144867,0.050000000745058,0.049073576927185,298.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5592346191406,0.4836321771144867,0.050000000745058,0.2327839285135269,285.52813720703125,286.0899963378906,293.1499938964844,291.6635437011719,293.18896484375,298.2805480957031,285.7333374023437,1.0,0.189112901687622,1.0,1.0,0.1128669530153274,1.0,-0.4965488314628601,0.4912785291671753,0.005270296242088,0.3420046269893646,5.551115123125783e-17,5.551115123125783e-17,0.0,44.70220947265625,48.0,4584.134765625,-0.0,44.76154708862305,1.0,283.11883544921875,285.6462707519531,294.6011962890625,295.0350036621094,293.1499938964844,293.1499938964844,283.1499938964844,26247.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2977647483348846,1.0,0.0,0.0,0.2130718678236007,0.2775138616561889,4.30955271468747e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1009.763671875,0.0,15.610669136047363,1895.4371337890625,0.0,112.46475982666016,0.2670667767524719,1.0,0.0,3.0,1.0,0.0
18072840,298.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9414367675781,0.4836261868476867,0.050000000745058,0.0466015674173831,298.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9414367675781,0.4836261868476867,0.050000000745058,0.0490736961364746,298.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9414367675781,0.4836261868476867,0.050000000745058,0.0362456627190113,298.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9414367675781,0.4836261868476867,0.050000000745058,0.0490736961364746,297.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9414367675781,0.4836261868476867,0.050000000745058,0.2327844798564911,286.0094299316406,285.989990234375,293.1499938964844,291.6635437011719,293.25616455078125,298.267822265625,286.5579528808594,1.0,0.1889981031417846,1.0,1.0,0.1361620426177978,1.0,-0.4965500831604004,0.4834631681442261,0.0130869336426258,0.3341776430606842,0.2884389758110046,0.2884389758110046,0.0,44.70349884033203,36.0,5212.81298828125,-0.0,44.76124572753906,1.0,283.12164306640625,286.25469970703125,294.52392578125,294.8268127441406,293.1499938964844,293.1499938964844,283.1499938964844,22331.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2822370529174804,1.0,0.0,0.0,0.2218069732189178,0.4550499022006988,4.513885709656051e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1120.2130126953125,0.0,22.410205841064453,1895.4371337890625,0.0,31.878305435180664,0.2600675225257873,1.0,0.0,3.0,1.0,0.0
18072900,298.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5754089355469,0.4848240613937378,0.050000000745058,0.0465794429183006,298.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5754089355469,0.4848240613937378,0.050000000745058,0.0490503944456577,298.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5754089355469,0.4848240613937378,0.050000000745058,0.0362284556031227,298.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5754089355469,0.4848240613937378,0.050000000745058,0.0490503944456577,297.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5754089355469,0.4848240613937378,0.050000000745058,0.2326739579439163,286.595947265625,285.989990234375,293.1499938964844,291.6635437011719,293.3842163085937,298.2538452148437,286.2654113769531,1.0,0.1878105252981186,1.0,1.0,0.1702025532722473,1.0,-0.4963143169879913,0.4713614284992218,0.0249529052525758,0.3221044242382049,0.8281351923942566,0.8281351923942566,0.0,44.10912704467773,36.0,11352.1875,-0.0,44.229339599609375,1.0,283.1321105957031,286.091552734375,294.7167358398437,295.4276428222656,293.1499938964844,293.1499938964844,283.1499938964844,6160.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935665249824524,1.0,0.0,0.0,1.2219573259353638,1.2338207960128784,9.963352454178677e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4955.78662109375,0.0,63.72486114501953,1895.4371337890625,0.0,97.9419403076172,0.3213372528553009,1.0,0.0,3.0,1.0,0.0
18072960,298.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8216857910156,0.4873287975788116,0.050000000745058,0.0465336665511131,298.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8216857910156,0.4873287975788116,0.050000000745058,0.0490021891891956,298.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8216857910156,0.4873287975788116,0.050000000745058,0.03619284927845,298.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8216857910156,0.4873287975788116,0.050000000745058,0.0490021891891956,297.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8216857910156,0.4873287975788116,0.050000000745058,0.2324452847242355,285.7381591796875,285.8900146484375,293.1499938964844,291.6635437011719,293.3318786621094,298.2411804199219,285.3700866699219,1.0,0.1855363398790359,1.0,1.0,0.1361620426177978,1.0,-0.4958266615867615,0.48099285364151,0.0148337855935096,0.3317185044288635,0.3921137154102325,0.3921137154102325,0.0,42.88561248779297,25.0,8767.0771484375,-0.0,43.14234161376953,1.0,283.14044189453125,285.17205810546875,294.94635009765625,295.7038879394531,293.1499938964844,293.1499938964844,283.1499938964844,20987.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3353249728679657,1.0,0.0,0.0,0.9709177613258362,0.9709747433662416,6.290111542739396e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3107.011474609375,0.0,65.62821960449219,1895.4371337890625,0.0,171.7438507080078,0.3139455914497375,1.0,0.0,3.0,1.0,0.0
18073020,297.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966369628906,0.4934669435024261,0.050000000745058,0.0464261211454868,298.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966369628906,0.4934669435024261,0.050000000745058,0.0488889403641223,298.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966369628906,0.4934669435024261,0.1623074263334274,0.0361092053353786,298.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966369628906,0.4934669435024261,0.050000000745058,0.0488889403641223,297.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966369628906,0.4934669435024261,0.050000000745058,0.2319080829620361,285.9642028808594,285.8900146484375,293.1499938964844,291.6635437011719,293.1711120605469,298.2206115722656,286.40240478515625,1.0,0.1802426427602768,1.0,1.0,0.0818951427936554,1.0,-0.494680792093277,0.4935342669486999,0.0011465306160971,0.3443163335323334,0.3820184469223022,0.3820184469223022,0.0,40.0102424621582,25.0,6813.75048828125,-0.0,40.59405899047852,1.0,283.1434326171875,286.3684997558594,294.5855407714844,295.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,21264.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3214697539806366,1.0,0.0,0.0,0.3940944373607635,0.5536444783210754,1.0363607749752646e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1921.331787109375,0.0,27.56833267211914,1895.4371337890625,0.0,150.2876434326172,0.2670924961566925,1.0,0.0,3.0,1.0,0.0
18073080,297.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2076416015625,0.5003994703292847,0.050000000745058,0.0463156104087829,298.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2076416015625,0.5003994703292847,0.050000000745058,0.048772569745779,298.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.276123046875,0.6507601141929626,0.1640693247318267,0.0727799758315086,298.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2076416015625,0.5003994703292847,0.050000000745058,0.048772569745779,297.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2076416015625,0.5003994703292847,0.050000000745058,0.23135606944561,286.2847595214844,285.7900085449219,293.1499938964844,291.6635437011719,293.15875244140625,298.2162170410156,286.47137451171875,1.0,0.1790786385536193,1.0,1.0,0.0680810213088989,1.0,-0.537598192691803,0.5371261239051819,0.0004720466968137,0.3780755400657654,0.6955549120903015,0.6955549120903015,0.0,37.3961181640625,43.0,9765.36328125,-0.0,43.084957122802734,1.0,283.14434814453125,286.5892944335937,294.5310363769531,295.1034545898437,293.1499938964844,293.1499938964844,283.1499938964844,15109.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3114475011825561,1.0,0.0,0.0,0.787356972694397,0.8464203476905823,4.1365364467083054e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.616455078125,0.0,40.71395492553711,1895.4371337890625,0.0,134.5250244140625,0.2833388149738312,1.0,0.0,3.0,1.0,0.0
18073140,297.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541931152344,0.5059903860092163,0.050000000745058,0.0462356321513652,298.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541931152344,0.5059903860092163,0.050000000745058,0.0486883483827114,298.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.80108642578125,0.7630041837692261,0.1607807874679565,0.1133360192179679,298.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541931152344,0.5059903860092163,0.050000000745058,0.0486883483827114,297.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541931152344,0.5059903860092163,0.050000000745058,0.2309565544128418,285.86920166015625,285.7900085449219,293.1499938964844,291.6635437011719,293.1502990722656,298.1565246582031,285.5621032714844,1.0,0.1805425733327865,1.0,1.0,0.0272324085235595,1.0,-0.585509717464447,0.5854969024658203,1.2865297321695834e-05,0.4166830480098724,0.5924845337867737,0.5924845337867737,0.0,35.664432525634766,43.0,11293.91796875,-0.0,46.99479293823242,1.0,283.1473083496094,285.32440185546875,294.8322448730469,295.6825256347656,293.1499938964844,293.1499938964844,283.1499938964844,10079.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3416631817817688,1.0,0.0,0.0,1.322746992111206,1.3228471279144287,1.1674733713107345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.14892578125,0.0,87.48799133300781,1895.4371337890625,0.0,181.50634765625,0.3470650613307953,1.0,0.0,3.0,1.0,0.0
18073200,297.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216369628906,0.50608891248703,0.050000000745058,0.046234268695116,298.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.51519775390625,0.5742675065994263,0.1525362879037857,0.0666278973221778,298.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4491577148437,0.7619636058807373,0.1590892821550369,0.1128065586090087,298.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216369628906,0.50608891248703,0.050000000745058,0.0486869104206562,297.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216369628906,0.50608891248703,0.050000000745058,0.2309497445821762,285.4689025878906,285.69000244140625,293.1499938964844,291.6635437011719,293.1500244140625,298.1119384765625,285.4833068847656,1.0,0.1829221844673156,1.0,1.0,0.0,1.0,-0.6063275933265686,0.6063269972801208,5.959859663562384e-07,0.4320349097251892,0.3484991788864136,0.3484991788864136,0.0,35.79132843017578,61.0,8230.72265625,-0.0,49.65924072265625,1.0,283.1482238769531,285.4581298828125,294.87310791015625,295.5787658691406,293.1499938964844,293.1499938964844,283.1499938964844,26079.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3626888990402221,1.0,0.0,0.0,0.6676757335662842,0.6676843166351318,2.9745732987862545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2421.60693359375,0.0,43.80093383789063,1895.4371337890625,0.0,214.12423706054688,0.2993602454662323,1.0,0.0,3.0,1.0,0.0
18073260,297.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0243225097656,0.5057281255722046,0.050000000745058,0.0462387427687644,297.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0064392089844,0.7449438571929932,0.1483488976955413,0.1427109837532043,298.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00341796875,0.761681854724884,0.1611827760934829,0.1129098385572433,297.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0243225097656,0.5057281255722046,0.1447828114032745,0.0486916229128837,297.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0243225097656,0.5057281255722046,0.050000000745058,0.2309720963239669,286.0198059082031,285.69000244140625,293.1499938964844,291.6635437011719,293.1499938964844,298.0171813964844,285.8581848144531,1.0,0.1931577324867248,1.0,1.0,0.0,1.0,-0.6978679895401001,0.6978674530982971,5.434867489384487e-07,0.5042337775230408,0.7887194156646729,0.7887194156646729,0.0,36.72046661376953,61.0,13066.5732421875,-0.0,63.00104904174805,1.0,283.1492004394531,285.65185546875,294.82440185546875,295.7635498046875,293.1499938964844,293.1499938964844,283.1499938964844,7392.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3773238956928253,1.0,0.0,0.0,1.3809373378753662,1.3809411525726318,1.2724518683171482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.689453125,0.0,89.36809539794922,1895.4371337890625,0.0,237.47369384765625,0.3562394678592682,1.0,0.0,3.0,1.0,0.0
18073320,297.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.937255859375,0.507939875125885,0.050000000745058,0.04620923101902,297.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86773681640625,0.7470296621322632,0.1476378589868545,0.1421956717967987,298.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86376953125,0.7656623125076294,0.1618088036775589,0.1132790967822074,297.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9211730957031,0.602573812007904,0.1457822322845459,0.0746656283736229,297.904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.937255859375,0.507939875125885,0.050000000745058,0.2308246791362762,285.8892517089844,285.5899963378906,293.1499938964844,291.6635437011719,293.1499938964844,298.0060729980469,285.7152099609375,1.0,0.1954637169837951,1.0,1.0,0.0,1.0,-0.7286075353622437,0.7286069393157959,5.758316206083691e-07,0.5272969007492065,0.792978048324585,0.792978048324585,0.0,36.20268630981445,79.0,13200.4853515625,-0.0,66.95904541015625,1.0,283.1493225097656,285.492431640625,294.8739013671875,295.83135986328125,293.1499938964844,293.1499938964844,283.1499938964844,8263.0029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3874611258506775,1.0,0.0,0.0,1.4215317964553833,1.4215359687805176,1.34836213305789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.43896484375,0.0,98.73522186279295,1895.4371337890625,0.0,254.1858825683593,0.3657082021236419,1.0,0.0,3.0,1.0,0.0
18073380,297.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010131835937,0.5021775364875793,0.050000000745058,0.0462882295250892,297.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931701660156,0.7351553440093994,0.1452579647302627,0.1396072208881378,297.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5937805175781,0.761908769607544,0.1647276580333709,0.1153388991951942,297.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.59326171875,0.7290599346160889,0.1414242535829544,0.1358885616064071,297.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010131835937,0.5021775364875793,0.1365534365177154,0.2312192916870117,285.5922546386719,285.5899963378906,293.1499938964844,291.6635437011719,293.1499938964844,297.9742736816406,285.6177673339844,1.0,0.2074010223150253,1.0,1.0,0.0,1.0,-0.802061140537262,0.8020604848861694,6.592388785975345e-07,0.5857705473899841,0.6281478404998779,0.6281478404998779,0.0,39.02944564819336,79.0,13388.4931640625,-0.0,82.70051574707031,1.0,283.1497497558594,285.4652404785156,294.9543151855469,295.95489501953125,293.1499938964844,293.1499938964844,283.1499938964844,16238.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.430980920791626,1.0,0.0,0.0,1.3558791875839231,1.3558844327926636,1.2266916371572736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.5146484375,0.0,109.91699981689452,1895.4371337890625,0.0,334.1040344238281,0.3750746250152588,1.0,0.0,3.0,1.0,0.0
18073440,297.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.70947265625,0.6027909517288208,0.1435502171516418,0.0457379408180713,297.8338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.777099609375,0.8544306755065918,0.145135298371315,0.1380746811628341,297.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7839050292969,0.8920992016792297,0.1668085157871246,0.1159445568919181,297.8211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7754211425781,0.8457541465759277,0.1391571760177612,0.1337689012289047,297.8561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7588806152344,0.7916520237922668,0.1367555856704712,0.5172666311264038,285.78387451171875,285.489990234375,293.1499938964844,291.6635437011719,293.1499938964844,297.9291687011719,285.93487548828125,1.0,0.220429465174675,1.0,1.0,0.0,1.0,-1.1407930850982666,1.140791893005371,1.1365051477696395e-06,0.8552401661872864,0.8371825814247131,0.8371825814247131,0.0,22.62752723693848,99.0,16811.603515625,-0.0,128.61343383789062,1.0,283.1498413085937,285.7213439941406,294.9405212402344,296.00311279296875,293.1499938964844,293.1499938964844,283.1499938964844,13167.6201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4489731788635254,1.0,0.0,0.0,1.4594199657440186,1.4594250917434692,1.421195889861338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.29541015625,0.0,120.1798858642578,1895.4371337890625,0.0,372.5895690917969,0.391011118888855,1.0,0.0,3.0,1.0,0.0
18073500,297.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1680603027344,0.7554358243942261,0.1412689387798309,0.1216811463236808,297.80438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16558837890625,0.7758237719535828,0.1465522199869156,0.1388123482465744,297.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1639404296875,0.8153629302978516,0.171309158205986,0.1187265738844871,297.7655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1659240722656,0.7627182006835938,0.1379256397485733,0.1319376975297927,297.7744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1663513183594,0.7547165751457214,0.1332032084465026,0.6060429811477661,286.16290283203125,285.489990234375,293.1499938964844,291.6635437011719,293.1499938964844,297.9191589355469,286.12615966796875,1.0,0.2349063754081726,1.0,1.0,0.0,1.0,-1.1248267889022827,1.1248257160186768,1.1248079090364629e-06,0.8615567684173584,1.0,1.0,0.0,33.4051628112793,99.0,18951.005859375,-0.0,172.9464569091797,1.0,283.1499328613281,285.7533874511719,295.0120849609375,296.2918701171875,293.1499938964844,293.1499938964844,283.1499938964844,7321.19580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4865633547306061,1.0,0.0,0.0,1.800281643867493,1.8002872467041016,2.162590675425236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5240.97119140625,0.0,178.6611328125,1895.4371337890625,0.0,467.38031005859375,0.4483377337455749,1.0,0.0,3.0,1.0,0.0
18073560,297.75396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1812744140625,0.799012303352356,0.1337463110685348,0.1239939928054809,297.771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1816711425781,0.8176556825637817,0.147497296333313,0.1399665623903274,297.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1827087402344,0.8599658608436584,0.1734828948974609,0.1212317273020744,297.7149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1812438964844,0.7996063828468323,0.1368546485900879,0.130854919552803,297.69744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1809387207031,0.7875000238418579,0.1295915096998214,0.5937255024909973,286.18310546875,285.3900146484375,293.1499938964844,291.6635437011719,293.1499938964844,297.8592529296875,286.1795959472656,1.0,0.2550745904445648,1.0,1.0,0.0,1.0,-1.3293107748031616,1.329309344291687,1.4841692745903856e-06,1.0108602046966553,1.0,1.0,0.0,30.15823554992676,87.0,21175.205078125,-0.0,202.5559844970703,1.0,283.14996337890625,285.76385498046875,295.0652160644531,296.48583984375,293.1499938964844,293.1499938964844,283.1499938964844,8640.7109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5299258828163147,1.0,0.0,0.0,1.9579391479492188,1.957945704460144,2.5579481643944746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.84716796875,0.0,229.75390625,1895.4371337890625,0.0,607.782470703125,0.4893374741077423,1.0,0.0,3.0,1.0,0.0
18073620,297.5885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.93115234375,0.6915931701660156,0.1245774403214454,0.1149828508496284,297.704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92877197265625,0.7293817400932312,0.1486433893442154,0.1419102102518081,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.7677667140960693,0.1748666167259216,0.1230793967843055,297.6311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9300842285156,0.7092000842094421,0.1355486214160919,0.1299997568130493,297.5780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93133544921875,0.6899721622467041,0.1244174614548683,0.570592999458313,285.9254455566406,285.2900085449219,293.1499938964844,291.6635437011719,293.1499938964844,297.767822265625,285.9018249511719,1.0,0.2736856043338775,1.0,1.0,0.0,1.0,-1.296841382980347,1.296839952468872,1.4207134881871752e-06,0.9850062131881714,1.0,1.0,0.0,48.26633834838867,75.0,21578.369140625,-0.0,230.87661743164065,1.0,283.1499938964844,285.4692687988281,294.9786682128906,296.538330078125,293.1499938964844,293.1499938964844,283.1499938964844,11408.478515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5973139405250549,1.0,0.0,0.0,2.2497684955596924,2.249777317047119,3.377295740847331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.0419921875,0.0,348.5614929199219,1895.4371337890625,0.0,913.9539184570312,0.5601313710212708,1.0,0.0,3.0,1.0,0.0
18073680,297.5885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.93115234375,0.6915931701660156,0.1245774403214454,0.1149828508496284,297.704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92877197265625,0.7293817400932312,0.1486433893442154,0.1419102102518081,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.7677667140960693,0.1748666167259216,0.1230793967843055,297.6311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9300842285156,0.7092000842094421,0.1355486214160919,0.1299997568130493,297.5780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93133544921875,0.6899721622467041,0.1244174614548683,0.570592999458313,285.9254455566406,285.2900085449219,293.1499938964844,291.6635437011719,293.1499938964844,297.767822265625,285.9018249511719,1.0,0.2736856043338775,1.0,1.0,0.0,1.0,-1.296841382980347,1.296839952468872,1.4207134881871752e-06,0.9850062131881714,1.0,1.0,0.0,48.26633834838867,75.0,21578.369140625,-0.0,230.87661743164065,1.0,283.1499938964844,285.4692687988281,294.9786682128906,296.538330078125,293.1499938964844,293.1499938964844,283.1499938964844,11408.478515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5973139405250549,1.0,0.0,0.0,2.2497684955596924,2.249777317047119,3.377295740847331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.0419921875,0.0,348.5614929199219,1895.4371337890625,0.0,913.9539184570312,0.5601313710212708,1.0,0.0,3.0,1.0,0.0
18073740,297.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72216796875,0.6570777893066406,0.1207947209477424,0.1109804287552833,297.6470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201843261719,0.7059628367424011,0.1497558206319809,0.1432844400405883,297.7789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188415527344,0.743220329284668,0.1764506995677948,0.1243538782000541,297.5699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7210998535156,0.6818926930427551,0.1353679448366165,0.1299527287483215,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221069335937,0.6585023999214172,0.1217531934380531,0.5579090118408203,285.7182922363281,285.19000244140625,293.1499938964844,291.6635437011719,293.1499938964844,297.7015380859375,285.7035827636719,1.0,0.282064288854599,1.0,1.0,0.0,1.0,-1.279926896095276,1.2799254655838013,1.3883646943213537e-06,0.9715181589126588,1.0,1.0,0.0,56.94767761230469,63.0,21796.625,-0.0,243.59185791015625,1.0,283.1499938964844,285.2611389160156,294.7973327636719,296.37115478515625,293.1499938964844,293.1499938964844,283.1499938964844,13918.044921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230407357215881,1.0,0.0,0.0,2.484923839569092,2.484934568405152,4.120211940517038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.8056640625,0.0,469.68365478515625,1895.4371337890625,0.0,1064.4739990234375,0.6173648834228516,1.0,0.0,3.0,1.0,0.0
