time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18073800,297.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72216796875,0.6570777893066406,0.1207947209477424,0.1109804287552833,297.6470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201843261719,0.7059628367424011,0.1497558206319809,0.1432844400405883,297.7789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188415527344,0.743220329284668,0.1764506995677948,0.1243538782000541,297.5699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7210998535156,0.6818926930427551,0.1353679448366165,0.1299527287483215,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221069335937,0.6585023999214172,0.1217531934380531,0.5579090118408203,285.7182922363281,285.19000244140625,293.1499938964844,291.6635437011719,293.1499938964844,297.7015380859375,285.7035827636719,1.0,0.282064288854599,1.0,1.0,0.0,1.0,-1.279926896095276,1.2799254655838013,1.3883646943213537e-06,0.9715181589126588,1.0,1.0,0.0,56.94767761230469,63.0,21796.625,-0.0,243.59185791015625,1.0,283.1499938964844,285.2611389160156,294.7973327636719,296.37115478515625,293.1499938964844,293.1499938964844,283.1499938964844,13918.044921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230407357215881,1.0,0.0,0.0,2.484923839569092,2.484934568405152,4.120211940517038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.8056640625,0.0,469.68365478515625,1895.4371337890625,0.0,1064.4739990234375,0.6173648834228516,1.0,0.0,3.0,1.0,0.0
18073860,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.608642578125,0.6490404009819031,0.1196202412247657,0.1096119508147239,297.607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6070251464844,0.7018072605133057,0.150888592004776,0.1443748772144317,297.7322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6060485839844,0.7398202419281006,0.1782279163599014,0.1255624145269394,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60772705078125,0.6766451597213745,0.1357640027999878,0.130284771323204,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.60858154296875,0.6509389281272888,0.1207062751054763,0.5523780584335327,285.6057434082031,285.19000244140625,293.1499938964844,291.6635437011719,293.1499938964844,297.6553955078125,285.5951538085937,1.0,0.2838441431522369,1.0,1.0,0.0,1.0,-1.2748026847839355,1.2748013734817505,1.3787366697215475e-06,0.9675172567367554,1.0,1.0,0.0,59.121036529541016,63.0,21990.70703125,-0.0,246.37921142578125,1.0,283.1499938964844,285.1431579589844,294.70068359375,296.2624816894531,293.1499938964844,293.1499938964844,283.1499938964844,15829.9287109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626545786857605,1.0,0.0,0.0,2.650107383728028,2.6501193046569824,4.686193904035463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.00341796875,0.0,569.7137451171875,1895.4371337890625,0.0,1086.3609619140625,0.654607355594635,1.0,0.0,3.0,1.0,0.0
18073920,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5893859863281,0.648823618888855,0.119509756565094,0.1094525381922721,297.5992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5879211425781,0.7023752927780151,0.151189774274826,0.1446413695812225,297.7228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.740494966506958,0.1787036657333374,0.1258738189935684,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58856201171875,0.6769670844078064,0.1359152495861053,0.1304019540548324,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5893249511719,0.6507204174995422,0.1205774173140525,0.551575779914856,285.5868225097656,285.19000244140625,293.1499938964844,291.6635437011719,293.1499938964844,297.6461486816406,285.57745361328125,1.0,0.2836954891681671,1.0,1.0,0.0,1.0,-1.274482488632202,1.2744810581207275,1.3781567531623296e-06,0.967290461063385,1.0,1.0,0.0,59.07457733154297,51.0,22027.88671875,-0.0,246.15724182128903,1.0,283.1499938964844,285.12384033203125,294.6875915527344,296.2462158203125,293.1499938964844,293.1499938964844,283.1499938964844,16182.947265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262148022651672,1.0,0.0,0.0,2.679493904113769,2.679506301879883,4.790699108525587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.55078125,0.0,588.877197265625,1895.4371337890625,0.0,1084.2806396484375,0.664649486541748,1.0,0.0,3.0,1.0,0.0
18073980,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013427734375,0.6535869836807251,0.1193794831633567,0.1090424880385398,297.5606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.50030517578125,0.7112704515457153,0.1529496312141418,0.1461380124092102,297.67852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.499755859375,0.7498480677604675,0.1814551949501037,0.127647578716278,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.500732421875,0.6846110820770264,0.1369318068027496,0.1311712861061096,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50128173828125,0.6553135514259338,0.1202883645892143,0.5489733815193176,285.4996032714844,285.19000244140625,293.1499938964844,291.6635437011719,293.1499938964844,297.603271484375,285.49346923828125,1.0,0.2807072103023529,1.0,1.0,0.0,1.0,-1.2757136821746826,1.275712251663208,1.3806414926875732e-06,0.968453288078308,1.0,1.0,0.0,56.722164154052734,39.0,22264.34765625,-0.0,241.5173797607422,1.0,283.1499938964844,285.02886962890625,294.6546325683594,296.2062683105469,293.1499938964844,293.1499938964844,283.1499938964844,18188.78515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235515475273132,1.0,0.0,0.0,2.840703010559082,2.84071683883667,5.384495125326794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.77978515625,0.0,701.68798828125,1895.4371337890625,0.0,1067.643798828125,0.7038451433181763,1.0,0.0,3.0,1.0,0.0
18074040,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013427734375,0.6535869836807251,0.1193794831633567,0.1090424880385398,297.5606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.50030517578125,0.7112704515457153,0.1529496312141418,0.1461380124092102,297.67852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.499755859375,0.7498480677604675,0.1814551949501037,0.127647578716278,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.500732421875,0.6846110820770264,0.1369318068027496,0.1311712861061096,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50128173828125,0.6553135514259338,0.1202883645892143,0.5489733815193176,285.4996032714844,285.19000244140625,293.1499938964844,291.6635437011719,293.1499938964844,297.603271484375,285.49346923828125,1.0,0.2807072103023529,1.0,1.0,0.0,1.0,-1.2757136821746826,1.275712251663208,1.3806414926875732e-06,0.968453288078308,1.0,1.0,0.0,56.722164154052734,39.0,22264.34765625,-0.0,241.5173797607422,1.0,283.1499938964844,285.02886962890625,294.6546325683594,296.2062683105469,293.1499938964844,293.1499938964844,283.1499938964844,18188.78515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235515475273132,1.0,0.0,0.0,2.840703010559082,2.84071683883667,5.384495125326794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.77978515625,0.0,701.68798828125,1895.4371337890625,0.0,1067.643798828125,0.7038451433181763,1.0,0.0,3.0,1.0,0.0
18074100,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.468017578125,0.6596933007240295,0.1195328831672668,0.1090361699461937,297.5440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.467041015625,0.7189605832099915,0.153920441865921,0.1469349563121795,297.65972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46649169921875,0.7583675980567932,0.1829475611448288,0.1285955607891082,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46746826171875,0.692215621471405,0.1375554949045181,0.1316339671611786,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679870605469,0.6613031625747681,0.1203538551926612,0.548541784286499,285.4664001464844,285.19000244140625,293.1499938964844,291.6635437011719,293.1499938964844,297.5853271484375,285.4604187011719,1.0,0.2779192626476288,1.0,1.0,0.0,1.0,-1.277836799621582,1.277835488319397,1.3847517266185605e-06,0.9702511429786682,1.0,1.0,0.0,54.35060119628906,39.0,22401.2578125,-0.0,237.15809631347656,1.0,283.1499938964844,284.989501953125,294.6547241210937,296.2085876464844,293.1499938964844,293.1499938964844,283.1499938964844,19206.34375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226210594177246,1.0,0.0,0.0,2.9190821647644043,2.9190969467163086,5.685727160198439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.98193359375,0.0,761.3873901367188,1895.4371337890625,0.0,1061.87451171875,0.7201505303382874,1.0,0.0,3.0,1.0,0.0
18074160,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4417419433594,0.6682788133621216,0.119769662618637,0.1090994626283645,297.52911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4410095214844,0.7285059094429016,0.1549311429262161,0.1477526575326919,297.64263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44061279296875,0.7695975303649902,0.1844838261604309,0.1295643448829651,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413146972656,0.7022518515586853,0.1382295936346054,0.1321289986371994,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4417419433594,0.6697831749916077,0.1205123886466026,0.5484869480133057,285.4405517578125,285.19000244140625,293.1499938964844,291.6635437011719,293.1499938964844,297.5691833496094,285.436279296875,1.0,0.2744285762310028,1.0,1.0,0.0,1.0,-1.280585527420044,1.2805842161178589,1.390062493555888e-06,0.9725529551506042,1.0,1.0,0.0,51.37439727783203,27.0,22501.322265625,-0.0,231.69667053222656,1.0,283.1499938964844,284.9615783691406,294.65875244140625,296.2156677246094,293.1499938964844,293.1499938964844,283.1499938964844,19950.1796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223866939544678,1.0,0.0,0.0,2.975071430206299,2.9750866889953613,5.905927764615626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.291015625,0.0,806.0443115234375,1895.4371337890625,0.0,1060.425048828125,0.7365703582763672,1.0,0.0,3.0,1.0,0.0
18074220,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39752197265625,0.6932203769683838,0.1203773468732833,0.1093319803476333,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.39697265625,0.7546843886375427,0.1570123732089996,0.1494143158197403,297.6120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.39666748046875,0.8007361888885498,0.1876099407672882,0.131521537899971,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3971862792969,0.7279025912284851,0.1396604776382446,0.1331686973571777,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974914550781,0.6945267915725708,0.1209934502840042,0.5490323305130005,285.3966369628906,285.19000244140625,293.1499938964844,291.6635437011719,293.1499938964844,297.54058837890625,285.39361572265625,1.0,0.2659125924110412,1.0,1.0,0.0,1.0,-1.2871108055114746,1.2871094942092896,1.402691736984707e-06,0.9779810309410096,1.0,1.0,0.0,44.22727584838867,25.0,22730.30859375,-0.0,218.45413208007807,1.0,283.1499938964844,284.9096984863281,294.6698608398437,296.2386474609375,293.1499938964844,293.1499938964844,283.1499938964844,21550.505859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623735785484314,1.0,0.0,0.0,3.09209418296814,3.0921106338500977,6.379677870427258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.29345703125,0.0,904.9509887695312,1895.4371337890625,0.0,1068.788818359375,0.7651028037071228,1.0,0.0,3.0,1.0,0.0
18074280,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39752197265625,0.6932203769683838,0.1203773468732833,0.1093319803476333,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.39697265625,0.7546843886375427,0.1570123732089996,0.1494143158197403,297.6120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.39666748046875,0.8007361888885498,0.1876099407672882,0.131521537899971,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3971862792969,0.7279025912284851,0.1396604776382446,0.1331686973571777,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974914550781,0.6945267915725708,0.1209934502840042,0.5490323305130005,285.3966369628906,285.19000244140625,293.1499938964844,291.6635437011719,293.1499938964844,297.54058837890625,285.39361572265625,1.0,0.2659125924110412,1.0,1.0,0.0,1.0,-1.2871108055114746,1.2871094942092896,1.402691736984707e-06,0.9779810309410096,1.0,1.0,0.0,44.22727584838867,25.0,22730.30859375,-0.0,218.45413208007807,1.0,283.1499938964844,284.9096984863281,294.6698608398437,296.2386474609375,293.1499938964844,293.1499938964844,283.1499938964844,21550.505859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623735785484314,1.0,0.0,0.0,3.09209418296814,3.0921106338500977,6.379677870427258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.29345703125,0.0,904.9509887695312,1895.4371337890625,0.0,1068.788818359375,0.7651028037071228,1.0,0.0,3.0,1.0,0.0
18074340,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3736572265625,0.7109065651893616,0.1208461150527,0.1095862761139869,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3731384277344,0.7742340564727783,0.1584404706954956,0.1505989581346511,297.5934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.37286376953125,0.8218386173248291,0.1897345185279846,0.1328851282596588,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37335205078125,0.7450493574142456,0.1406637877225875,0.1339473873376846,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3736267089844,0.7120380997657776,0.121399238705635,0.5499897599220276,285.3728332519531,285.19000244140625,293.1499938964844,291.6635437011719,293.1499938964844,297.5234680175781,285.3699951171875,1.0,0.2614059448242187,1.0,1.0,0.0,1.0,-1.292558670043945,1.2925572395324707,1.4132605201666593e-06,0.9824754595756532,1.0,1.0,0.0,40.14151763916016,25.0,22896.9921875,-0.0,211.42849731445312,1.0,283.1499938964844,284.87957763671875,294.67559814453125,296.2544250488281,293.1499938964844,293.1499938964844,283.1499938964844,22631.669921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256442666053772,1.0,0.0,0.0,3.168708324432373,3.1687257289886475,6.699738719362358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.41748046875,0.0,973.8988037109376,1895.4371337890625,0.0,1080.701171875,0.7809478640556335,1.0,0.0,3.0,1.0,0.0
18074400,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36505126953125,0.718699038028717,0.1210703775286674,0.1097202077507972,297.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3646545410156,0.7837246656417847,0.1591074764728546,0.1511625945568084,297.585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.8313197493553162,0.1907243877649307,0.1335280537605285,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36480712890625,0.7533987760543823,0.1411353945732116,0.134324312210083,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.36505126953125,0.7197207808494568,0.1215989217162132,0.550537109375,285.3644104003906,285.19000244140625,293.1499938964844,291.6635437011719,293.1499938964844,297.515869140625,285.3622741699219,1.0,0.2595053613185882,1.0,1.0,0.0,1.0,-1.295276761054993,1.295275330543518,1.4185507097863592e-06,0.9847148656845092,1.0,1.0,0.0,38.437477111816406,25.0,22960.228515625,-0.0,208.6370086669922,1.0,283.1499938964844,284.8698425292969,294.67724609375,296.2601318359375,293.1499938964844,293.1499938964844,283.1499938964844,23001.462890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266427040100098,1.0,0.0,0.0,3.194491386413574,3.1945087909698486,6.809210049141257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.81201171875,0.0,997.8658447265624,1895.4371337890625,0.0,1086.9708251953125,0.7901151776313782,1.0,0.0,3.0,1.0,0.0
18074460,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3399963378906,0.7399196028709412,0.1217608824372291,0.110181488096714,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3396911621094,0.811234712600708,0.1611466854810714,0.1529350727796554,297.5608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3395080566406,0.8594787120819092,0.1937490105628967,0.1355297565460205,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3398132324219,0.778502881526947,0.1425836980342865,0.1355317533016204,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3399963378906,0.7408265471458435,0.1222288385033607,0.5525428652763367,285.3395080566406,285.19000244140625,293.1499938964844,291.6635437011719,293.1499938964844,297.4936828613281,285.337890625,1.0,0.2551437318325043,1.0,1.0,0.0,1.0,-1.30421781539917,1.304216384887695,1.4360298337123822e-06,0.9920642375946044,1.0,1.0,0.0,34.25382232666016,25.0,23187.26171875,-0.0,202.52137756347656,1.0,283.1499938964844,284.8375244140625,294.6801452636719,296.2772216796875,293.1499938964844,293.1499938964844,283.1499938964844,24353.119140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6300704479217529,1.0,0.0,0.0,3.2870118618011475,3.2870304584503174,7.209345653791388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.37744140625,0.0,1087.1036376953125,1895.4371337890625,0.0,1108.6895751953125,0.8127440214157104,1.0,0.0,3.0,1.0,0.0
18074520,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3399963378906,0.7399196028709412,0.1217608824372291,0.110181488096714,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3396911621094,0.811234712600708,0.1611466854810714,0.1529350727796554,297.5608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3395080566406,0.8594787120819092,0.1937490105628967,0.1355297565460205,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3398132324219,0.778502881526947,0.1425836980342865,0.1355317533016204,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3399963378906,0.7408265471458435,0.1222288385033607,0.5525428652763367,285.3395080566406,285.19000244140625,293.1499938964844,291.6635437011719,293.1499938964844,297.4936828613281,285.337890625,1.0,0.2551437318325043,1.0,1.0,0.0,1.0,-1.30421781539917,1.304216384887695,1.4360298337123822e-06,0.9920642375946044,1.0,1.0,0.0,34.25382232666016,25.0,23187.26171875,-0.0,202.52137756347656,1.0,283.1499938964844,284.8375244140625,294.6801452636719,296.2772216796875,293.1499938964844,293.1499938964844,283.1499938964844,24353.119140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6300704479217529,1.0,0.0,0.0,3.2870118618011475,3.2870304584503174,7.209345653791388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.37744140625,0.0,1087.1036376953125,1895.4371337890625,0.0,1108.6895751953125,0.8127440214157104,1.0,0.0,3.0,1.0,0.0
18074580,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.7597346305847168,0.122412659227848,0.1106567829847335,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193359375,0.8343830704689026,0.1630929261445999,0.1546716392040252,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3192138671875,0.8866810202598572,0.1966446936130523,0.1374799907207489,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194580078125,0.8020728826522827,0.1439693719148636,0.1367317289113998,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.7606098055839539,0.1228324398398399,0.5546907186508179,285.3192138671875,285.19000244140625,293.1499938964844,291.6635437011719,293.1499938964844,297.4732971191406,285.31793212890625,1.0,0.2522351145744324,1.0,1.0,0.0,1.0,-1.3132327795028689,1.313231348991394,1.4537849892803931e-06,0.9994608163833618,1.0,1.0,0.0,31.203418731689453,25.0,23405.650390625,-0.0,198.8719940185547,1.0,283.1499938964844,284.81011962890625,294.6803894042969,296.29083251953125,293.1499938964844,293.1499938964844,283.1499938964844,25631.390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6334862112998962,1.0,0.0,0.0,3.3721747398376465,3.372194290161133,7.587757409055484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.02978515625,0.0,1173.8089599609375,1895.4371337890625,0.0,1130.62890625,0.8335978984832764,1.0,0.0,3.0,1.0,0.0
18074640,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.7597346305847168,0.122412659227848,0.1106567829847335,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193359375,0.8343830704689026,0.1630929261445999,0.1546716392040252,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3192138671875,0.8866810202598572,0.1966446936130523,0.1374799907207489,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194580078125,0.8020728826522827,0.1439693719148636,0.1367317289113998,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.7606098055839539,0.1228324398398399,0.5546907186508179,285.3192138671875,285.19000244140625,293.1499938964844,291.6635437011719,293.1499938964844,297.4732971191406,285.31793212890625,1.0,0.2522351145744324,1.0,1.0,0.0,1.0,-1.3132327795028689,1.313231348991394,1.4537849892803931e-06,0.9994608163833618,1.0,1.0,0.0,31.203418731689453,25.0,23405.650390625,-0.0,198.8719940185547,1.0,283.1499938964844,284.81011962890625,294.6803894042969,296.29083251953125,293.1499938964844,293.1499938964844,283.1499938964844,25631.390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6334862112998962,1.0,0.0,0.0,3.3721747398376465,3.372194290161133,7.587757409055484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.02978515625,0.0,1173.8089599609375,1895.4371337890625,0.0,1130.62890625,0.8335978984832764,1.0,0.0,3.0,1.0,0.0
18074700,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.7691745162010193,0.1227197796106338,0.1108907982707023,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3094787597656,0.8450942635536194,0.1640259623527526,0.1555163264274597,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3092956542969,0.899532675743103,0.198039174079895,0.1384284645318985,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30963134765625,0.8127133250236511,0.1446336209774017,0.137318879365921,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.7700279951095581,0.1231163367629051,0.5557548403739929,285.309326171875,285.19000244140625,293.1499938964844,291.6635437011719,293.1499938964844,297.4636535644531,285.3074951171875,1.0,0.2511936724185943,1.0,1.0,0.0,1.0,-1.3176485300064087,1.317647099494934,1.4625311450799927e-06,1.003079891204834,1.0,1.0,0.0,29.998205184936523,25.0,23524.451171875,-0.0,197.71144104003903,1.0,283.1499938964844,284.7952575683594,294.6802062988281,296.29766845703125,293.1499938964844,293.1499938964844,283.1499938964844,26374.390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351431608200073,1.0,0.0,0.0,3.420701742172241,3.4207217693328857,7.807710176166438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.7275390625,0.0,1225.2166748046875,1895.4371337890625,0.0,1141.3768310546875,0.8426928520202637,1.0,0.0,3.0,1.0,0.0
18074760,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.30224609375,0.7780283093452454,0.1230126544833183,0.1111188530921936,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3020324707031,0.8552538156509399,0.16492760181427,0.1563390493392944,297.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3019104003906,0.91193687915802,0.1993927210569381,0.13935387134552,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021240234375,0.8220248222351074,0.1452753096818924,0.1378923207521438,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.30224609375,0.778849720954895,0.1233841627836227,0.5567857027053833,285.3019104003906,285.19000244140625,293.1499938964844,291.6635437011719,293.1499938964844,297.4543151855469,285.3008117675781,1.0,0.2503941357135772,1.0,1.0,0.0,1.0,-1.3219468593597412,1.3219454288482666,1.4710761888636623e-06,1.0066006183624268,1.0,1.0,0.0,28.98444557189941,25.0,23612.447265625,-0.0,196.93133544921875,1.0,283.1499938964844,284.7860717773437,294.6794738769531,296.3023681640625,293.1499938964844,293.1499938964844,283.1499938964844,26853.447265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6366885304450989,1.0,0.0,0.0,3.4516282081604004,3.451648712158203,7.949527685013891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.92626953125,0.0,1258.7496337890625,1895.4371337890625,0.0,1151.46240234375,0.8530746102333069,1.0,0.0,3.0,1.0,0.0
18074820,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864990234375,0.7941786646842957,0.1235634684562683,0.1115587577223777,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862854003906,0.8742669224739075,0.1666463315486908,0.1579223424196243,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28619384765625,0.9365005493164062,0.2019902318716049,0.1411413997411728,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.286376953125,0.8386029005050659,0.1464990824460983,0.1389999240636825,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864990234375,0.7948969602584839,0.1238742023706436,0.5587285757064819,285.28619384765625,285.19000244140625,293.1499938964844,291.6635437011719,293.1499938964844,297.4364624023437,285.28521728515625,1.0,0.2493060529232025,1.0,1.0,0.0,1.0,-1.3301832675933838,1.3301817178726196,1.4875361102895113e-06,1.0133403539657593,1.0,1.0,0.0,27.368696212768555,25.0,23807.275390625,-0.0,196.15823364257807,1.0,283.1499938964844,284.7640075683594,294.6783752441406,296.3128662109375,293.1499938964844,293.1499938964844,283.1499938964844,28045.974609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639661431312561,1.0,0.0,0.0,3.5274367332458496,3.5274581909179688,8.302555443151505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.1943359375,0.0,1343.523193359375,1895.4371337890625,0.0,1171.0301513671875,0.8716691136360168,1.0,0.0,3.0,1.0,0.0
18074880,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864990234375,0.7941786646842957,0.1235634684562683,0.1115587577223777,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862854003906,0.8742669224739075,0.1666463315486908,0.1579223424196243,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28619384765625,0.9365005493164062,0.2019902318716049,0.1411413997411728,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.286376953125,0.8386029005050659,0.1464990824460983,0.1389999240636825,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864990234375,0.7948969602584839,0.1238742023706436,0.5587285757064819,285.28619384765625,285.19000244140625,293.1499938964844,291.6635437011719,293.1499938964844,297.4364624023437,285.28521728515625,1.0,0.2493060529232025,1.0,1.0,0.0,1.0,-1.3301832675933838,1.3301817178726196,1.4875361102895113e-06,1.0133403539657593,1.0,1.0,0.0,27.368696212768555,25.0,23807.275390625,-0.0,196.15823364257807,1.0,283.1499938964844,284.7640075683594,294.6783752441406,296.3128662109375,293.1499938964844,293.1499938964844,283.1499938964844,28045.974609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639661431312561,1.0,0.0,0.0,3.5274367332458496,3.5274581909179688,8.302555443151505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.1943359375,0.0,1343.523193359375,1895.4371337890625,0.0,1171.0301513671875,0.8716691136360168,1.0,0.0,3.0,1.0,0.0
18074940,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2719421386719,0.8076832294464111,0.1240700706839561,0.11197529733181,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.271728515625,0.8907988667488098,0.1682464927434921,0.1594119668006897,297.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716369628906,0.9567901492118835,0.2044350653886795,0.1428357809782028,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2718200683594,0.8529229164123535,0.1476406753063202,0.1400478929281234,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2719421386719,0.8082264065742493,0.1242981776595115,0.5604651570320129,285.27166748046875,285.19000244140625,293.1499938964844,291.6635437011719,293.1499938964844,297.41961669921875,285.270751953125,1.0,0.248765617609024,1.0,1.0,0.0,1.0,-1.3378483057022097,1.337846755981445,1.502955456089694e-06,1.019603967666626,1.0,1.0,0.0,26.21053695678711,25.0,23989.48828125,-0.0,196.2123565673828,1.0,283.1499938964844,284.7434997558594,294.67730712890625,296.3226013183594,293.1499938964844,293.1499938964844,283.1499938964844,29212.755859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6424155235290527,1.0,0.0,0.0,3.600064277648926,3.6000864505767822,8.64796220412245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.84375,0.0,1428.2303466796875,1895.4371337890625,0.0,1189.349365234375,0.8894930481910706,1.0,0.0,3.0,1.0,0.0
18075000,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2719421386719,0.8076832294464111,0.1240700706839561,0.11197529733181,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.271728515625,0.8907988667488098,0.1682464927434921,0.1594119668006897,297.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716369628906,0.9567901492118835,0.2044350653886795,0.1428357809782028,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2718200683594,0.8529229164123535,0.1476406753063202,0.1400478929281234,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2719421386719,0.8082264065742493,0.1242981776595115,0.5604651570320129,285.27166748046875,285.19000244140625,293.1499938964844,291.6635437011719,293.1499938964844,297.41961669921875,285.270751953125,1.0,0.248765617609024,1.0,1.0,0.0,1.0,-1.3378483057022097,1.337846755981445,1.502955456089694e-06,1.019603967666626,1.0,1.0,0.0,26.21053695678711,25.0,23989.48828125,-0.0,196.2123565673828,1.0,283.1499938964844,284.7434997558594,294.67730712890625,296.3226013183594,293.1499938964844,293.1499938964844,283.1499938964844,29212.755859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6424155235290527,1.0,0.0,0.0,3.600064277648926,3.6000864505767822,8.64796220412245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.84375,0.0,1428.2303466796875,1895.4371337890625,0.0,1189.349365234375,0.8894930481910706,1.0,0.0,3.0,1.0,0.0
18075060,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2581481933594,0.8180621862411499,0.1245372518897056,0.1123683750629425,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2579650878906,0.904585897922516,0.1697303056716919,0.160804808139801,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25787353515625,0.9721483588218688,0.2067303359508514,0.1444353759288787,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580261230469,0.8650491237640381,0.1487025022506714,0.1410336047410965,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2581481933594,0.8183689713478088,0.1246563270688057,0.5619713068008423,285.25787353515625,285.19000244140625,293.1499938964844,291.6635437011719,293.1499938964844,297.40362548828125,285.2570495605469,1.0,0.2486101686954498,1.0,1.0,0.0,1.0,-1.344903826713562,1.344902276992798,1.5172331586654764e-06,1.0253602266311646,1.0,1.0,0.0,25.393749237060547,25.0,24159.28515625,-0.0,196.8297576904297,1.0,283.1499938964844,284.7240600585937,294.6763000488281,296.33172607421875,293.1499938964844,293.1499938964844,283.1499938964844,30361.5625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6449716687202454,1.0,0.0,0.0,3.670168876647949,3.670192003250122,8.988047284219647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.88232421875,0.0,1513.3023681640625,1895.4371337890625,0.0,1206.51513671875,0.9067049026489258,1.0,0.0,3.0,1.0,0.0
18075120,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2581481933594,0.8180621862411499,0.1245372518897056,0.1123683750629425,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2579650878906,0.904585897922516,0.1697303056716919,0.160804808139801,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25787353515625,0.9721483588218688,0.2067303359508514,0.1444353759288787,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580261230469,0.8650491237640381,0.1487025022506714,0.1410336047410965,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2581481933594,0.8183689713478088,0.1246563270688057,0.5619713068008423,285.25787353515625,285.19000244140625,293.1499938964844,291.6635437011719,293.1499938964844,297.40362548828125,285.2570495605469,1.0,0.2486101686954498,1.0,1.0,0.0,1.0,-1.344903826713562,1.344902276992798,1.5172331586654764e-06,1.0253602266311646,1.0,1.0,0.0,25.393749237060547,25.0,24159.28515625,-0.0,196.8297576904297,1.0,283.1499938964844,284.7240600585937,294.6763000488281,296.33172607421875,293.1499938964844,293.1499938964844,283.1499938964844,30361.5625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6449716687202454,1.0,0.0,0.0,3.670168876647949,3.670192003250122,8.988047284219647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.88232421875,0.0,1513.3023681640625,1895.4371337890625,0.0,1206.51513671875,0.9067049026489258,1.0,0.0,3.0,1.0,0.0
18075180,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.25006103515625,0.8226916193962097,0.1247805282473564,0.1125761792063713,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2497863769531,0.911404550075531,0.1705006957054138,0.1615321338176727,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2496643066406,0.978801727294922,0.2079345136880874,0.1452778428792953,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2498779296875,0.870804488658905,0.1492557823657989,0.141551062464714,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.25006103515625,0.8228558301925659,0.1248266473412513,0.562701404094696,285.2496643066406,285.19000244140625,293.1499938964844,291.6635437011719,293.1499938964844,297.3951416015625,285.2483825683594,1.0,0.2486431896686554,1.0,1.0,0.0,1.0,-1.3485352993011477,1.3485338687896729,1.5246126849888242e-06,1.0283185243606567,1.0,1.0,0.0,25.055700302124023,25.0,24258.689453125,-0.0,197.3378143310547,1.0,283.1499938964844,284.7116394042969,294.67596435546875,296.3372497558594,293.1499938964844,293.1499938964844,283.1499938964844,31112.638671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6463232636451721,1.0,0.0,0.0,3.715287208557129,3.715311050415039,9.210391453962076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.52099609375,0.0,1569.802001953125,1895.4371337890625,0.0,1215.6549072265625,0.9149553775787354,1.0,0.0,3.0,1.0,0.0
18075240,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450256347656,0.8259350061416626,0.1249717473983764,0.1127403676509857,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2448425292969,0.9164838790893556,0.1710999757051468,0.1620992720127105,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2447509765625,0.9833436608314514,0.2088786512613296,0.1459392458200454,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24493408203125,0.8749387860298157,0.1496877670288086,0.1419563293457031,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450256347656,0.8259685635566711,0.1249500289559364,0.5632351040840149,285.2447814941406,285.2099914550781,293.1499938964844,291.6635437011719,293.1499938964844,297.3884582519531,285.2439270019531,1.0,0.2487217485904693,1.0,1.0,0.0,1.0,-1.351334571838379,1.3513330221176147,1.5303146483347518e-06,1.030596375465393,1.0,1.0,0.0,24.833982467651367,25.0,24316.673828125,-0.0,197.820068359375,1.0,283.1499938964844,284.7055969238281,294.6753845214844,296.3402099609375,293.1499938964844,293.1499938964844,283.1499938964844,31491.771484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473367810249329,1.0,0.0,0.0,3.737855672836304,3.737879753112793,9.322627647634364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.29541015625,0.0,1598.583251953125,1895.4371337890625,0.0,1222.5367431640625,0.923330545425415,1.0,0.0,3.0,1.0,0.0
18075300,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2378234863281,0.8291825652122498,0.1251793205738067,0.1129201725125312,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.237548828125,0.9217345714569092,0.1717455089092254,0.1627121865749359,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373962402344,0.9877566695213318,0.2099020183086395,0.1466578990221023,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376403808594,0.8791419863700867,0.1501545161008834,0.1423959881067276,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2378234863281,0.8290556073188782,0.1250748485326767,0.56378173828125,285.2374267578125,285.2099914550781,293.1499938964844,291.6635437011719,293.1499938964844,297.38116455078125,285.236083984375,1.0,0.2488450407981872,1.0,1.0,0.0,1.0,-1.3543328046798706,1.3543312549591064,1.536434979243495e-06,1.0330331325531006,1.0,1.0,0.0,24.6250228881836,25.0,24403.0390625,-0.0,198.404052734375,1.0,283.1499938964844,284.6943664550781,294.67510986328125,296.3450012207031,293.1499938964844,293.1499938964844,283.1499938964844,32192.25,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6484776735305786,1.0,0.0,0.0,3.779197931289673,3.77922248840332,9.52999243963859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.28466796875,0.0,1652.2154541015625,1895.4371337890625,0.0,1230.31201171875,0.9306759834289552,1.0,0.0,3.0,1.0,0.0
18075360,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2321472167969,0.8319717645645142,0.1253813803195953,0.1130957901477813,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2319641113281,0.9263538122177124,0.1723624765872955,0.1632991135120391,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2318725585937,0.9914581179618835,0.210888460278511,0.1473513096570968,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2320556640625,0.8828078508377075,0.1506028324365615,0.1428193151950836,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2321472167969,0.8316630125045776,0.1251838058233261,0.5642632842063904,285.2319030761719,285.2300109863281,293.1499938964844,291.6635437011719,293.1499938964844,297.3740539550781,285.2310791015625,1.0,0.2490055561065673,1.0,1.0,0.0,1.0,-1.3571670055389404,1.3571654558181765,1.5422320984725957e-06,1.035333275794983,0.9985678791999816,0.9985678791999816,0.0,24.45979881286621,25.0,24462.8203125,-0.0,199.0325164794922,1.0,283.1499938964844,284.68768310546875,294.67449951171875,296.3480834960937,293.1499938964844,293.1499938964844,283.1499938964844,32617.34375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6495318412780762,1.0,0.0,0.0,3.804068088531494,3.8040928840637207,9.655834674049402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.12841796875,0.0,1685.0491943359375,1895.4371337890625,0.0,1237.5235595703125,0.9395958185195924,1.0,0.0,3.0,1.0,0.0
18075420,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2211608886719,0.8362560868263245,0.125775396823883,0.1134411767125129,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210693359375,0.9336658716201782,0.1735268086194992,0.1644109785556793,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.22100830078125,0.993819773197174,0.2127756774425506,0.1467351466417312,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210998535156,0.888582170009613,0.1514556109905243,0.1436282992362976,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2211608886719,0.8355230689048767,0.1253638416528701,0.5650754570960999,285.22100830078125,285.25,293.1499938964844,291.6635437011719,293.1499938964844,297.3603820800781,285.2205505371094,1.0,0.2493895888328552,1.0,1.0,0.0,1.0,-1.3623601198196411,1.362358570098877,1.5528836456724091e-06,1.0395393371582031,0.97477924823761,0.97477924823761,0.0,24.245336532592773,25.0,24585.330078125,-0.0,200.06532287597656,1.0,283.1499938964844,284.6731262207031,294.67340087890625,296.3544311523437,293.1499938964844,293.1499938964844,283.04998779296875,34046.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6515162587165833,1.0,0.0,0.0,3.858840942382813,3.858866691589356,9.935896514434717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.9423828125,0.0,1762.7110595703125,1895.4371337890625,0.0,1251.16943359375,0.9524062871932985,1.0,0.0,3.0,1.0,0.0
18075480,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2211608886719,0.8362560868263245,0.125775396823883,0.1134411767125129,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210693359375,0.9336658716201782,0.1735268086194992,0.1644109785556793,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.22100830078125,0.993819773197174,0.2127756774425506,0.1467351466417312,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210998535156,0.888582170009613,0.1514556109905243,0.1436282992362976,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2211608886719,0.8355230689048767,0.1253638416528701,0.5650754570960999,285.22100830078125,285.25,293.1499938964844,291.6635437011719,293.1499938964844,297.3603820800781,285.2205505371094,1.0,0.2493895888328552,1.0,1.0,0.0,1.0,-1.3623601198196411,1.362358570098877,1.5528836456724091e-06,1.0395393371582031,0.97477924823761,0.97477924823761,0.0,24.245336532592773,25.0,24585.330078125,-0.0,200.06532287597656,1.0,283.1499938964844,284.6731262207031,294.67340087890625,296.3544311523437,293.1499938964844,293.1499938964844,283.04998779296875,34046.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6515162587165833,1.0,0.0,0.0,3.858840942382813,3.858866691589356,9.935896514434717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.9423828125,0.0,1762.7110595703125,1895.4371337890625,0.0,1251.16943359375,0.9524062871932985,1.0,0.0,3.0,1.0,0.0
18075540,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.7285942435264587,0.1265570074319839,0.1144217625260353,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.8111853003501892,0.1771168410778045,0.1669133156538009,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.8679546117782593,0.2196287959814071,0.1523852795362472,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08770751953125,0.774182915687561,0.154162123799324,0.1455404460430145,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.7270917892456055,0.1250621229410171,0.5677476525306702,285.08026123046875,285.25,293.1499938964844,291.6635437011719,293.1499938964844,297.3861389160156,285.0415954589844,1.0,0.2450249344110489,1.0,1.0,0.0,1.0,-1.1982109546661377,1.1982097625732422,1.1876581993419677e-06,0.8412162065505981,0.8398702144622803,0.8398702144622803,0.0,35.73265075683594,25.0,21599.064453125,-0.0,196.39122009277344,1.0,283.05548095703125,284.501953125,294.6728515625,296.3285827636719,293.1499938964844,293.1499938964844,283.04998779296875,41141.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654625415802002,1.0,0.0,0.0,3.760987043380737,3.7610130310058594,9.438369374947796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.3544921875,0.0,1699.8310546875,1895.4371337890625,0.0,1272.7314453125,0.9302735328674316,1.0,0.0,3.0,1.0,0.0
18075600,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487121582031,0.8683887124061584,0.1275045275688171,0.1143085733056068,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473083496094,0.9777218103408812,0.1803046017885208,0.1680434197187423,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.9502594470977784,0.2233047187328338,0.1140799894928932,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1438293457031,0.9299532175064088,0.1550108939409256,0.1459446251392364,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.8655428886413574,0.1261261701583862,0.5654101967811584,285.10699462890625,285.2699890136719,293.1499938964844,291.6635437011719,293.1494140625,297.4010925292969,284.9376525878906,1.0,0.2472365200519561,1.0,1.0,0.0,1.0,-1.3576104640960691,1.3576089143753052,1.4809709227847634e-06,0.96706223487854,0.8400736451148987,0.8400736451148987,0.0,20.62344741821289,43.0,22852.306640625,-0.0,186.3824157714844,1.0,283.0522155761719,284.4080505371094,294.6395568847656,296.2303466796875,293.1499938964844,293.1499938964844,282.75,35405.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6510114669799805,1.0,0.0,0.0,3.802273750305176,3.80229926109314,9.6467283583479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.337890625,0.0,1704.63671875,1895.4371337890625,0.0,1247.689453125,0.9411024451255798,1.0,0.0,3.0,1.0,0.0
