time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18075660,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921630859375,0.8357725143432617,0.1281741112470626,0.1153217256069183,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09527587890625,0.9412131309509276,0.1804199814796447,0.1709853857755661,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.9776174426078796,0.2238864153623581,0.140899509191513,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.8912229537963867,0.1557873636484146,0.1475509703159332,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921630859375,0.8332871198654175,0.126862421631813,0.5705850124359131,285.0970458984375,285.2891845703125,293.15240478515625,291.6650390625,293.1522216796875,297.384765625,285.1239929199219,1.0,0.2537544965744018,1.0,1.0,0.0,1.0,-1.3748592138290403,1.3748576641082764,1.5640972605979186e-06,1.034200668334961,0.6711757183074951,0.6711757183074951,0.0,24.547840118408203,61.0,23789.294921875,-0.0,205.5809783935547,1.0,282.7610778808594,284.6558837890625,294.6604309082031,296.30517578125,293.1499938964844,293.1499938964844,283.04998779296875,54596.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6527900695800781,1.0,0.0,0.0,2.903536796569824,2.903557777404785,5.625330459224642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.53662109375,0.0,961.1461791992188,1895.4371337890625,0.0,1259.9764404296875,0.7627475261688232,1.0,0.0,3.0,1.0,0.0
18075720,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921630859375,0.8357725143432617,0.1281741112470626,0.1153217256069183,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09527587890625,0.9412131309509276,0.1804199814796447,0.1709853857755661,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.9776174426078796,0.2238864153623581,0.140899509191513,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.8912229537963867,0.1557873636484146,0.1475509703159332,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921630859375,0.8332871198654175,0.126862421631813,0.5705850124359131,285.0970458984375,285.2891845703125,293.15240478515625,291.6650390625,293.1522216796875,297.384765625,285.1239929199219,1.0,0.2537544965744018,1.0,1.0,0.0,1.0,-1.3748592138290403,1.3748576641082764,1.5640972605979186e-06,1.034200668334961,0.6711757183074951,0.6711757183074951,0.0,24.547840118408203,61.0,23789.294921875,-0.0,205.5809783935547,1.0,282.7610778808594,284.6558837890625,294.6604309082031,296.30517578125,293.1499938964844,293.1499938964844,283.04998779296875,54596.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6527900695800781,1.0,0.0,0.0,2.903536796569824,2.903557777404785,5.625330459224642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.53662109375,0.0,961.1461791992188,1895.4371337890625,0.0,1259.9764404296875,0.7627475261688232,1.0,0.0,3.0,1.0,0.0
18075780,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3818664550781,0.7748040556907654,0.1282013356685638,0.1159191206097602,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3803100585937,0.8648112416267395,0.1795918494462967,0.1707655042409896,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3800964355469,0.9327470064163208,0.2221427857875824,0.1560228765010833,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3808898925781,0.826322078704834,0.1557019501924514,0.1480802148580551,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819274902344,0.7722360491752625,0.1268842071294784,0.5733805298805237,285.3798828125,285.3066101074219,293.1594543457031,291.66943359375,293.1590881347656,297.34637451171875,285.3770446777344,1.0,0.267657995223999,1.0,1.0,0.0,1.0,-1.4117255210876465,1.4117239713668823,1.6552946817682823e-06,1.0782264471054075,0.8723212480545044,0.8723212480545044,0.0,32.38069534301758,64.0,24888.65625,-0.0,235.77590942382807,1.0,283.0361328125,284.8507995605469,294.63043212890625,296.2704162597656,293.1499938964844,293.1499938964844,283.1499938964844,30035.931640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6386182904243469,1.0,0.0,0.0,3.27054762840271,3.2705671787261963,7.137305715332332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.04443359375,0.0,1110.5806884765625,1895.4371337890625,0.0,1164.1396484375,0.8134580254554749,1.0,0.0,3.0,1.0,0.0
18075840,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3818664550781,0.7748040556907654,0.1282013356685638,0.1159191206097602,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3803100585937,0.8648112416267395,0.1795918494462967,0.1707655042409896,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3800964355469,0.9327470064163208,0.2221427857875824,0.1560228765010833,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3808898925781,0.826322078704834,0.1557019501924514,0.1480802148580551,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819274902344,0.7722360491752625,0.1268842071294784,0.5733805298805237,285.3798828125,285.3066101074219,293.1594543457031,291.66943359375,293.1590881347656,297.34637451171875,285.3770446777344,1.0,0.267657995223999,1.0,1.0,0.0,1.0,-1.4117255210876465,1.4117239713668823,1.6552946817682823e-06,1.0782264471054075,0.8723212480545044,0.8723212480545044,0.0,32.38069534301758,64.0,24888.65625,-0.0,235.77590942382807,1.0,283.0361328125,284.8507995605469,294.63043212890625,296.2704162597656,293.1499938964844,293.1499938964844,283.1499938964844,30035.931640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6386182904243469,1.0,0.0,0.0,3.27054762840271,3.2705671787261963,7.137305715332332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.04443359375,0.0,1110.5806884765625,1895.4371337890625,0.0,1164.1396484375,0.8134580254554749,1.0,0.0,3.0,1.0,0.0
18075900,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4021911621094,0.7412233352661133,0.1283049881458282,0.1162358671426773,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037475585937,0.8275942802429199,0.1795860230922699,0.1709140241146087,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40447998046875,0.8865610361099243,0.2221143096685409,0.155898243188858,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.40313720703125,0.7900004982948303,0.155819222331047,0.1484039276838302,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4021301269531,0.7387261390686035,0.1268240958452224,0.5743754506111145,285.4042663574219,285.3047180175781,293.1646423339844,291.6726989746094,293.1641845703125,297.33258056640625,285.40997314453125,1.0,0.2729358077049255,1.0,1.0,0.0,1.0,-1.3991813659667969,1.3991798162460327,1.6295509794872487e-06,1.0691038370132446,0.916905164718628,0.916905164718628,0.0,38.05768203735352,64.0,24647.8671875,-0.0,246.81463623046875,1.0,283.1280517578125,284.8856811523437,294.6536560058594,296.28271484375,293.1499938964844,293.1499938964844,283.1499938964844,30120.125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6378569602966309,1.0,0.0,0.0,3.346071243286133,3.3460915088653564,7.470741252291191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.45947265625,0.0,1180.2607421875,1895.4371337890625,0.0,1159.127197265625,0.8330847024917603,1.0,0.0,3.0,1.0,0.0
18075960,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.40313720703125,0.7250459790229797,0.1284752339124679,0.1165176481008529,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4024658203125,0.8088295459747314,0.1797493994235992,0.1711581796407699,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.402099609375,0.8651658892631531,0.2224577963352203,0.1561336517333984,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4027404785156,0.7709733247756958,0.1560274064540863,0.1487244963645935,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031677246094,0.7222843766212463,0.1267857700586319,0.5749324560165405,285.4021911621094,285.3220520019531,293.1708984375,291.6766052246094,293.1703796386719,297.3232727050781,285.39801025390625,1.0,0.2779951095581054,1.0,1.0,0.0,1.0,-1.401148557662964,1.4011468887329102,1.6337221495632548e-06,1.0706901550292969,0.938630223274231,0.938630223274231,0.0,41.9505729675293,52.0,24823.970703125,-0.0,256.8844909667969,1.0,283.145751953125,284.8620910644531,294.6866149902344,296.3504333496094,293.1499938964844,293.1499938964844,283.04998779296875,29468.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6403745412826538,1.0,0.0,0.0,3.464891195297241,3.464912414550781,8.010737815311586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.66259765625,0.0,1290.422607421875,1895.4371337890625,0.0,1175.755859375,0.8606005311012268,1.0,0.0,3.0,1.0,0.0
18076020,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.29742431640625,0.7144798636436462,0.128651276230812,0.116833359003067,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967834472656,0.7960679531097412,0.1800499558448791,0.1715707033872604,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2965087890625,0.8524280786514282,0.2232190072536468,0.1567400097846985,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2969970703125,0.7592578530311584,0.1563424617052078,0.1491717994213104,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2974853515625,0.7108014822006226,0.126546025276184,0.5746512413024902,285.2966003417969,285.3353881835937,293.1864929199219,291.68634033203125,293.1858215332031,297.3065795898437,285.2947692871094,1.0,0.2812540531158447,1.0,1.0,0.0,1.0,-1.4029520750045776,1.402950406074524,1.6376080793634171e-06,1.0722012519836426,0.875505805015564,0.875505805015564,0.0,44.88240814208984,40.0,25170.8671875,-0.0,264.6194152832031,1.0,283.0524597167969,284.75079345703125,294.7449645996094,296.4683837890625,293.1499938964844,293.1499938964844,283.1499938964844,34513.72265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545165777206421,1.0,0.0,0.0,3.544302463531494,3.544325351715088,8.382139071727579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.47119140625,0.0,1407.925048828125,1895.4371337890625,0.0,1271.97265625,0.8780070543289185,1.0,0.0,3.0,1.0,0.0
18076080,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.29742431640625,0.7144798636436462,0.128651276230812,0.116833359003067,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967834472656,0.7960679531097412,0.1800499558448791,0.1715707033872604,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2965087890625,0.8524280786514282,0.2232190072536468,0.1567400097846985,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2969970703125,0.7592578530311584,0.1563424617052078,0.1491717994213104,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2974853515625,0.7108014822006226,0.126546025276184,0.5746512413024902,285.2966003417969,285.3353881835937,293.1864929199219,291.68634033203125,293.1858215332031,297.3065795898437,285.2947692871094,1.0,0.2812540531158447,1.0,1.0,0.0,1.0,-1.4029520750045776,1.402950406074524,1.6376080793634171e-06,1.0722012519836426,0.875505805015564,0.875505805015564,0.0,44.88240814208984,40.0,25170.8671875,-0.0,264.6194152832031,1.0,283.0524597167969,284.75079345703125,294.7449645996094,296.4683837890625,293.1499938964844,293.1499938964844,283.1499938964844,34513.72265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545165777206421,1.0,0.0,0.0,3.544302463531494,3.544325351715088,8.382139071727579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.47119140625,0.0,1407.925048828125,1895.4371337890625,0.0,1271.97265625,0.8780070543289185,1.0,0.0,3.0,1.0,0.0
18076140,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3608703613281,0.719987690448761,0.1290498971939087,0.1170471906661987,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607788085937,0.8026735186576843,0.1805624067783355,0.1719173043966293,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607177734375,0.8597267270088196,0.2243035733699798,0.15737184882164,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.36083984375,0.7653595209121704,0.156808316707611,0.1494885832071304,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3608703613281,0.7155240178108215,0.1263824701309204,0.573421061038971,285.3607482910156,285.3464660644531,293.2060241699219,291.69854736328125,293.2051696777344,297.2935485839844,285.3597106933594,1.0,0.2793707847595215,1.0,1.0,0.0,1.0,-1.403286337852478,1.403284788131714,1.6383629599658889e-06,1.0725160837173462,0.9121981263160706,0.9121981263160706,0.0,43.54820251464844,28.0,25031.736328125,-0.0,261.57147216796875,1.0,283.1470642089844,284.8157958984375,294.7052917480469,296.4049377441406,293.1499938964844,293.1499938964844,283.04998779296875,33127.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543207764625549,1.0,0.0,0.0,3.587506055831909,3.587528944015503,8.587733759668481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.34375,0.0,1443.625,1895.4371337890625,0.0,1270.6087646484375,0.8909549713134766,1.0,0.0,3.0,1.0,0.0
18076200,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3608703613281,0.719987690448761,0.1290498971939087,0.1170471906661987,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607788085937,0.8026735186576843,0.1805624067783355,0.1719173043966293,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607177734375,0.8597267270088196,0.2243035733699798,0.15737184882164,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.36083984375,0.7653595209121704,0.156808316707611,0.1494885832071304,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3608703613281,0.7155240178108215,0.1263824701309204,0.573421061038971,285.3607482910156,285.3464660644531,293.2060241699219,291.69854736328125,293.2051696777344,297.2935485839844,285.3597106933594,1.0,0.2793707847595215,1.0,1.0,0.0,1.0,-1.403286337852478,1.403284788131714,1.6383629599658889e-06,1.0725160837173462,0.9121981263160706,0.9121981263160706,0.0,43.54820251464844,28.0,25031.736328125,-0.0,261.57147216796875,1.0,283.1470642089844,284.8157958984375,294.7052917480469,296.4049377441406,293.1499938964844,293.1499938964844,283.04998779296875,33127.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543207764625549,1.0,0.0,0.0,3.587506055831909,3.587528944015503,8.587733759668481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.34375,0.0,1443.625,1895.4371337890625,0.0,1270.6087646484375,0.8909549713134766,1.0,0.0,3.0,1.0,0.0
18076260,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.7383360266685486,0.1295102685689926,0.1173203736543655,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.8240283131599426,0.1810792237520218,0.1722710132598877,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940673828125,0.8840407729148865,0.225338727235794,0.1580134481191635,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.7866380214691162,0.1572888493537902,0.1497998237609863,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.7328318953514099,0.1262312829494476,0.5720392465591431,285.2940368652344,285.35516357421875,293.22918701171875,291.7130126953125,293.22821044921875,297.2821350097656,285.2955322265625,1.0,0.2738060057163238,1.0,1.0,0.0,1.0,-1.4035249948501587,1.403523325920105,1.638941171222541e-06,1.0727812051773071,0.8480652570724487,0.8480652570724487,0.0,39.21904373168945,25.0,25248.6328125,-0.0,251.3291931152344,1.0,283.05230712890625,284.75048828125,294.7370910644531,296.4674072265625,293.1499938964844,293.1499938964844,283.1499938964844,37469.74609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606457233428955,1.0,0.0,0.0,3.5504043102264404,3.5504276752471924,8.411025191890076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.60888671875,0.0,1435.8575439453125,1895.4371337890625,0.0,1315.1043701171875,0.8818259239196777,1.0,0.0,3.0,1.0,0.0
18076320,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.7383360266685486,0.1295102685689926,0.1173203736543655,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.8240283131599426,0.1810792237520218,0.1722710132598877,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940673828125,0.8840407729148865,0.225338727235794,0.1580134481191635,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.7866380214691162,0.1572888493537902,0.1497998237609863,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.7328318953514099,0.1262312829494476,0.5720392465591431,285.2940368652344,285.35516357421875,293.22918701171875,291.7130126953125,293.22821044921875,297.2821350097656,285.2955322265625,1.0,0.2738060057163238,1.0,1.0,0.0,1.0,-1.4035249948501587,1.403523325920105,1.638941171222541e-06,1.0727812051773071,0.8480652570724487,0.8480652570724487,0.0,39.21904373168945,25.0,25248.6328125,-0.0,251.3291931152344,1.0,283.05230712890625,284.75048828125,294.7370910644531,296.4674072265625,293.1499938964844,293.1499938964844,283.1499938964844,37469.74609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606457233428955,1.0,0.0,0.0,3.5504043102264404,3.5504276752471924,8.411025191890076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.60888671875,0.0,1435.8575439453125,1895.4371337890625,0.0,1315.1043701171875,0.8818259239196777,1.0,0.0,3.0,1.0,0.0
18076380,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3788146972656,0.760244607925415,0.1302103251218795,0.117708496749401,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3788757324219,0.8477541208267212,0.1817417740821838,0.1726690679788589,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3788452148437,0.9130545258522034,0.226552665233612,0.1586778908967971,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3788757324219,0.8113061785697937,0.1579173356294632,0.1501684933900833,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3788146972656,0.7529675364494324,0.1262024194002151,0.5708884596824646,285.3788757324219,285.361328125,293.2557983398437,291.7296447753906,293.25469970703125,297.2734375,285.3783264160156,1.0,0.2688851058483124,1.0,1.0,0.0,1.0,-1.40432608127594,1.4043244123458862,1.640691948523454e-06,1.0734747648239136,0.8972061276435852,0.8972061276435852,0.0,35.132511138916016,25.0,25118.029296875,-0.0,241.8868408203125,1.0,283.1470031738281,284.83306884765625,294.7112731933594,296.4102783203125,293.1499938964844,293.1499938964844,283.04998779296875,33892.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550468802452087,1.0,0.0,0.0,3.562206983566284,3.562229871749878,8.467039833703893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.73486328125,0.0,1422.2786865234375,1895.4371337890625,0.0,1275.6712646484375,0.8859825134277344,1.0,0.0,3.0,1.0,0.0
18076440,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3788146972656,0.760244607925415,0.1302103251218795,0.117708496749401,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3788757324219,0.8477541208267212,0.1817417740821838,0.1726690679788589,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3788452148437,0.9130545258522034,0.226552665233612,0.1586778908967971,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3788757324219,0.8113061785697937,0.1579173356294632,0.1501684933900833,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3788146972656,0.7529675364494324,0.1262024194002151,0.5708884596824646,285.3788757324219,285.361328125,293.2557983398437,291.7296447753906,293.25469970703125,297.2734375,285.3783264160156,1.0,0.2688851058483124,1.0,1.0,0.0,1.0,-1.40432608127594,1.4043244123458862,1.640691948523454e-06,1.0734747648239136,0.8972061276435852,0.8972061276435852,0.0,35.132511138916016,25.0,25118.029296875,-0.0,241.8868408203125,1.0,283.1470031738281,284.83306884765625,294.7112731933594,296.4102783203125,293.1499938964844,293.1499938964844,283.04998779296875,33892.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550468802452087,1.0,0.0,0.0,3.562206983566284,3.562229871749878,8.467039833703893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.73486328125,0.0,1422.2786865234375,1895.4371337890625,0.0,1275.6712646484375,0.8859825134277344,1.0,0.0,3.0,1.0,0.0
18076500,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3380126953125,0.7712119221687317,0.1305752098560333,0.1179977878928184,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358459472656,0.8594202399253845,0.1820612102746963,0.1729364842176437,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.33477783203125,0.9283165335655212,0.2271216660737991,0.1590633392333984,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.336669921875,0.8222617506980896,0.1582315564155578,0.150423914194107,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3382568359375,0.7629038691520691,0.1261931210756302,0.5706218481063843,285.33514404296875,285.3546447753906,293.27032470703125,291.7387084960937,293.2691345214844,297.2695007324219,285.3264465332031,1.0,0.2670210599899292,1.0,1.0,0.0,1.0,-1.405443787574768,1.4054421186447144,1.6431023368568276e-06,1.0744073390960691,0.8738235235214233,0.8738235235214233,0.0,33.496620178222656,25.0,25394.16796875,-0.0,238.41847229003903,1.0,283.06622314453125,284.7734375,294.7511901855469,296.4941101074219,293.1499938964844,293.1499938964844,283.04998779296875,35784.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657829999923706,1.0,0.0,0.0,3.566868305206299,3.566891670227051,8.489213882967306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.4384765625,0.0,1441.06005859375,1895.4371337890625,0.0,1295.1849365234375,0.8858159780502319,1.0,0.0,3.0,1.0,0.0
18076560,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3188781738281,0.7810220122337341,0.1308797746896743,0.1182412877678871,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31890869140625,0.8698850274085999,0.1823061555624008,0.1731436848640442,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.9417456984519958,0.2275841832160949,0.1593763977289199,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3188781738281,0.8316732048988342,0.1584860831499099,0.1506342440843582,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3188781738281,0.771743655204773,0.1261341124773025,0.5701976418495178,285.3189392089844,285.36492919921875,293.2855834960937,291.7482604980469,293.28436279296875,297.2649230957031,285.3200988769531,1.0,0.2654471695423126,1.0,1.0,0.0,1.0,-1.406104326248169,1.4061026573181152,1.6445476376247823e-06,1.074978590011597,0.8465709090232849,0.8465709090232849,0.0,32.17570877075195,25.0,25375.455078125,-0.0,235.5186309814453,1.0,283.05291748046875,284.77264404296875,294.7630920410156,296.495361328125,293.1499938964844,293.1499938964844,283.1499938964844,37321.3359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6596198678016663,1.0,0.0,0.0,3.524531602859497,3.52455472946167,8.288885169349669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.892578125,0.0,1407.55419921875,1895.4371337890625,0.0,1307.82666015625,0.8761307597160339,1.0,0.0,3.0,1.0,0.0
18076620,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983459472656,0.7994365692138672,0.1317002177238464,0.1188303157687187,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3982849121094,0.889518678188324,0.1829331070184707,0.1736044585704803,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.39825439453125,0.9648907780647278,0.2287026792764663,0.1600469201803207,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983154296875,0.8492274284362793,0.1591296195983886,0.1511116325855255,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983459472656,0.788185179233551,0.1261216700077057,0.5695632696151733,285.39825439453125,285.3658447265625,293.3182983398437,291.7687072753906,293.31695556640625,297.258056640625,285.3972473144531,1.0,0.2630062103271484,1.0,1.0,0.0,1.0,-1.4079800844192505,1.4079784154891968,1.648600573389558e-06,1.0765438079833984,0.9051377773284912,0.9051377773284912,0.0,30.045305252075195,25.0,25301.6015625,-0.0,231.15231323242188,1.0,283.1470031738281,284.8474426269531,294.75225830078125,296.4590148925781,293.1499938964844,293.1499938964844,283.04998779296875,33367.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545889973640442,1.0,0.0,0.0,3.558875799179077,3.558898687362671,8.451211783722101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.0595703125,0.0,1414.9244384765625,1895.4371337890625,0.0,1272.4774169921875,0.8848723769187927,1.0,0.0,3.0,1.0,0.0
18076680,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983459472656,0.7994365692138672,0.1317002177238464,0.1188303157687187,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3982849121094,0.889518678188324,0.1829331070184707,0.1736044585704803,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.39825439453125,0.9648907780647278,0.2287026792764663,0.1600469201803207,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983154296875,0.8492274284362793,0.1591296195983886,0.1511116325855255,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983459472656,0.788185179233551,0.1261216700077057,0.5695632696151733,285.39825439453125,285.3658447265625,293.3182983398437,291.7687072753906,293.31695556640625,297.258056640625,285.3972473144531,1.0,0.2630062103271484,1.0,1.0,0.0,1.0,-1.4079800844192505,1.4079784154891968,1.648600573389558e-06,1.0765438079833984,0.9051377773284912,0.9051377773284912,0.0,30.045305252075195,25.0,25301.6015625,-0.0,231.15231323242188,1.0,283.1470031738281,284.8474426269531,294.75225830078125,296.4590148925781,293.1499938964844,293.1499938964844,283.04998779296875,33367.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545889973640442,1.0,0.0,0.0,3.558875799179077,3.558898687362671,8.451211783722101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.0595703125,0.0,1414.9244384765625,1895.4371337890625,0.0,1272.4774169921875,0.8848723769187927,1.0,0.0,3.0,1.0,0.0
18076740,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3308410644531,0.8128125071525574,0.1323253959417343,0.1193941459059715,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302307128906,0.9039764404296876,0.1833486258983612,0.1740085482597351,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299560546875,0.9797765016555786,0.2294634878635406,0.1606084257364273,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3304443359375,0.862483024597168,0.1595893502235412,0.1515455693006515,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309326171875,0.8001554012298584,0.126050055027008,0.569188117980957,285.3300476074219,285.35107421875,293.3478698730469,291.7872009277344,293.346435546875,297.25103759765625,285.3289794921875,1.0,0.2615573406219482,1.0,1.0,0.0,1.0,-1.409887433052063,1.4098858833312988,1.652733431001252e-06,1.078140377998352,0.8721263408660889,0.8721263408660889,0.0,28.70540428161621,25.0,25606.6796875,-0.0,228.68276977539065,1.0,283.054443359375,284.7738952636719,294.8092956542969,296.5562744140625,293.1499938964844,293.1499938964844,283.04998779296875,36367.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65984046459198,1.0,0.0,0.0,3.559601306915283,3.559624671936035,8.454657631773443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.810546875,0.0,1437.5810546875,1895.4371337890625,0.0,1309.3896484375,0.8849380016326904,1.0,0.0,3.0,1.0,0.0
18076800,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.8148409128189087,0.1324301213026046,0.1194834858179092,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288269042969,0.9063207507133484,0.18340864777565,0.1740630269050598,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288269042969,0.9819531440734864,0.2295827120542526,0.1606909483671188,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288269042969,0.8646136522293091,0.1596614569425583,0.1516101658344268,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32891845703125,0.8020126223564148,0.1260233521461486,0.5690492391586304,285.3288269042969,285.36407470703125,293.35369873046875,291.79083251953125,293.3522644042969,297.2494506835937,285.32958984375,1.0,0.2613250315189361,1.0,1.0,0.0,1.0,-1.4100701808929443,1.4100685119628906,1.6531350865989225e-06,1.0782989263534546,0.8605677485466003,0.8605677485466003,0.0,28.50369644165039,25.0,25614.26171875,-0.0,228.2697906494141,1.0,283.0523376464844,284.775146484375,294.81158447265625,296.55682373046875,293.1499938964844,293.1499938964844,283.1499938964844,36590.765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603809595108032,1.0,0.0,0.0,3.5522215366363525,3.5522446632385254,8.419636969847488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.19287109375,0.0,1431.3834228515625,1895.4371337890625,0.0,1313.223876953125,0.8817283511161804,1.0,0.0,3.0,1.0,0.0
18076860,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.402587890625,0.8266815543174744,0.1332887262105941,0.1201448962092399,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4024963378906,0.9210060238838196,0.1839215010404586,0.1744585484266281,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.40240478515625,0.9938297867774964,0.2305263578891754,0.1612694263458252,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.40252685546875,0.8773564696311951,0.1602477431297302,0.1520742326974868,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.402587890625,0.8126487731933594,0.1259586662054062,0.568386435508728,285.4024353027344,285.35955810546875,293.3915405273437,291.8144836425781,293.3900146484375,297.242431640625,285.40118408203125,1.0,0.2601587474346161,1.0,1.0,0.0,1.0,-1.4117939472198486,1.4117923974990845,1.6568653791182442e-06,1.0797303915023804,0.9253141283988952,0.9253141283988952,0.0,27.404748916625977,25.0,25566.111328125,-0.0,226.30044555664065,1.0,283.1470947265625,284.8431701660156,294.8027038574219,296.5253601074219,293.1499938964844,293.1499938964844,283.04998779296875,32935.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562986373901367,1.0,0.0,0.0,3.6058428287506095,3.605865716934204,8.675746698827425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.3525390625,0.0,1461.9434814453125,1895.4371337890625,0.0,1284.426513671875,0.8950892090797424,1.0,0.0,3.0,1.0,0.0
18076920,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.402587890625,0.8266815543174744,0.1332887262105941,0.1201448962092399,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4024963378906,0.9210060238838196,0.1839215010404586,0.1744585484266281,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.40240478515625,0.9938297867774964,0.2305263578891754,0.1612694263458252,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.40252685546875,0.8773564696311951,0.1602477431297302,0.1520742326974868,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.402587890625,0.8126487731933594,0.1259586662054062,0.568386435508728,285.4024353027344,285.35955810546875,293.3915405273437,291.8144836425781,293.3900146484375,297.242431640625,285.40118408203125,1.0,0.2601587474346161,1.0,1.0,0.0,1.0,-1.4117939472198486,1.4117923974990845,1.6568653791182442e-06,1.0797303915023804,0.9253141283988952,0.9253141283988952,0.0,27.404748916625977,25.0,25566.111328125,-0.0,226.30044555664065,1.0,283.1470947265625,284.8431701660156,294.8027038574219,296.5253601074219,293.1499938964844,293.1499938964844,283.04998779296875,32935.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562986373901367,1.0,0.0,0.0,3.6058428287506095,3.605865716934204,8.675746698827425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.3525390625,0.0,1461.9434814453125,1895.4371337890625,0.0,1284.426513671875,0.8950892090797424,1.0,0.0,3.0,1.0,0.0
18076980,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3215026855469,0.8356204032897949,0.134062647819519,0.1208670511841774,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32110595703125,0.9320862293243408,0.1842754334211349,0.1748356819152832,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3209228515625,0.9849278330802916,0.2318496704101562,0.1515581756830215,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3212585449219,0.8868919610977173,0.1607251167297363,0.1525523215532302,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3216247558594,0.8197723627090454,0.1257992833852768,0.5677520632743835,285.32098388671875,285.352294921875,293.4316101074219,291.83953857421875,293.4299621582031,297.2381896972656,285.3204345703125,1.0,0.2592909932136535,1.0,1.0,0.0,1.0,-1.4128459692001345,1.4128443002700806,1.658228597989364e-06,1.0796732902526855,0.8818311095237732,0.8818311095237732,0.0,26.659225463867188,25.0,25865.35546875,-0.0,223.0732269287109,1.0,283.0522155761719,284.7562561035156,294.8624267578125,296.62359619140625,293.1499938964844,293.1499938964844,283.1499938964844,36025.95703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625779867172241,1.0,0.0,0.0,3.624223947525024,3.624247789382935,8.764423000684474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.822265625,0.0,1504.872802734375,1895.4371337890625,0.0,1328.8751220703125,0.8972656726837158,1.0,0.0,3.0,1.0,0.0
18077040,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3215026855469,0.8356204032897949,0.134062647819519,0.1208670511841774,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32110595703125,0.9320862293243408,0.1842754334211349,0.1748356819152832,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3209228515625,0.9849278330802916,0.2318496704101562,0.1515581756830215,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3212585449219,0.8868919610977173,0.1607251167297363,0.1525523215532302,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3216247558594,0.8197723627090454,0.1257992833852768,0.5677520632743835,285.32098388671875,285.352294921875,293.4316101074219,291.83953857421875,293.4299621582031,297.2381896972656,285.3204345703125,1.0,0.2592909932136535,1.0,1.0,0.0,1.0,-1.4128459692001345,1.4128443002700806,1.658228597989364e-06,1.0796732902526855,0.8818311095237732,0.8818311095237732,0.0,26.659225463867188,25.0,25865.35546875,-0.0,223.0732269287109,1.0,283.0522155761719,284.7562561035156,294.8624267578125,296.62359619140625,293.1499938964844,293.1499938964844,283.1499938964844,36025.95703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625779867172241,1.0,0.0,0.0,3.624223947525024,3.624247789382935,8.764423000684474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.822265625,0.0,1504.872802734375,1895.4371337890625,0.0,1328.8751220703125,0.8972656726837158,1.0,0.0,3.0,1.0,0.0
18077100,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3626708984375,0.8253580331802368,0.1344438195228576,0.1212294250726699,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3648986816406,0.9170961380004884,0.1844163537025451,0.1750022023916244,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3658752441406,0.992892861366272,0.2333534210920334,0.1629638969898224,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3640441894531,0.8745478391647339,0.1609373837709427,0.1527868062257766,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36212158203125,0.808455765247345,0.1256949603557586,0.5674612522125244,285.3656311035156,285.3406677246094,293.4523620605469,291.8525085449219,293.4507141113281,297.2418212890625,285.3760070800781,1.0,0.2585186958312988,1.0,1.0,0.0,1.0,-1.3972785472869873,1.3972769975662231,1.628696054467582e-06,1.0708303451538086,0.9162079691886902,0.9162079691886902,0.0,27.59713363647461,25.0,25548.529296875,-0.0,224.0692749023437,1.0,283.1324462890625,284.8193664550781,294.84161376953125,296.55963134765625,293.1499938964844,293.1499938964844,283.1499938964844,35057.078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659717321395874,1.0,0.0,0.0,3.61287260055542,3.612896203994751,8.709607755008619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.21630859375,0.0,1485.2701416015625,1895.4371337890625,0.0,1308.5172119140625,0.8968698382377625,1.0,0.0,3.0,1.0,0.0
18077160,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.38720703125,0.8351802825927734,0.1349307298660278,0.1215962246060371,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.38726806640625,0.9299457669258118,0.1846401989459991,0.1751492619514465,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.38726806640625,0.9859629273414612,0.234560951590538,0.1533015966415405,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3872375488281,0.8854436874389648,0.1612294912338256,0.1529990285634994,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3871459960937,0.8174556493759155,0.1256609857082367,0.5670207738876343,285.38726806640625,285.3423156738281,293.4736022949219,291.86578369140625,293.4718933105469,297.2439880371094,285.3864440917969,1.0,0.258288711309433,1.0,1.0,0.0,1.0,-1.404317855834961,1.4043161869049072,1.6410517673648428e-06,1.0738539695739746,0.9452745914459229,0.9452745914459229,0.0,26.729869842529297,25.0,25710.146484375,-0.0,221.7951812744141,1.0,283.1470947265625,284.8209533691406,294.85137939453125,296.58404541015625,293.1499938964844,293.1499938964844,283.04998779296875,33056.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6579020023345947,1.0,0.0,0.0,3.674102544784546,3.674126386642456,9.0073251612921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.4375,0.0,1537.981689453125,1895.4371337890625,0.0,1295.6923828125,0.9105903506278992,1.0,0.0,3.0,1.0,0.0
18077220,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3057861328125,0.8396614193916321,0.1357136219739914,0.1223486140370369,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3054504394531,0.9344821572303772,0.1848815679550171,0.1754342764616012,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30535888671875,0.9844858050346376,0.2369144111871719,0.1508352011442184,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3055725097656,0.8896199464797974,0.1616425067186355,0.153434619307518,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3058776855469,0.8199328184127808,0.1254659742116928,0.5662927031517029,285.3053894042969,285.3296203613281,293.5173034667969,291.89312744140625,293.5155639648437,297.2455444335937,285.3047180175781,1.0,0.2576031386852264,1.0,1.0,0.0,1.0,-1.4022070169448853,1.4022053480148315,1.6365682995456154e-06,1.072157382965088,0.9072598814964294,0.9072598814964294,0.0,26.41619682312012,25.0,26031.541015625,-0.0,220.2463836669922,1.0,283.0519714355469,284.7318115234375,294.9127502441406,296.6839904785156,293.1499938964844,293.1499938964844,282.75,35675.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634167432785034,1.0,0.0,0.0,3.704712152481079,3.704736709594727,9.158033549283572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.77685546875,0.0,1592.4337158203125,1895.4371337890625,0.0,1334.8779296875,0.9171260595321656,1.0,0.0,3.0,1.0,0.0
18077280,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3057861328125,0.8396614193916321,0.1357136219739914,0.1223486140370369,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3054504394531,0.9344821572303772,0.1848815679550171,0.1754342764616012,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30535888671875,0.9844858050346376,0.2369144111871719,0.1508352011442184,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3055725097656,0.8896199464797974,0.1616425067186355,0.153434619307518,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3058776855469,0.8199328184127808,0.1254659742116928,0.5662927031517029,285.3053894042969,285.3296203613281,293.5173034667969,291.89312744140625,293.5155639648437,297.2455444335937,285.3047180175781,1.0,0.2576031386852264,1.0,1.0,0.0,1.0,-1.4022070169448853,1.4022053480148315,1.6365682995456154e-06,1.072157382965088,0.9072598814964294,0.9072598814964294,0.0,26.41619682312012,25.0,26031.541015625,-0.0,220.2463836669922,1.0,283.0519714355469,284.7318115234375,294.9127502441406,296.6839904785156,293.1499938964844,293.1499938964844,282.75,35675.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634167432785034,1.0,0.0,0.0,3.704712152481079,3.704736709594727,9.158033549283572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.77685546875,0.0,1592.4337158203125,1895.4371337890625,0.0,1334.8779296875,0.9171260595321656,1.0,0.0,3.0,1.0,0.0
18077340,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.8419672250747681,0.1361485570669174,0.1228064745664596,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1706848144531,0.9361779689788818,0.1847437471151352,0.1753872781991958,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1715393066406,0.983786940574646,0.2386888116598129,0.1497162133455276,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.8914410471916199,0.1617305725812912,0.1535890698432922,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680603027344,0.8203989863395691,0.1250072568655014,0.5645161271095276,285.17138671875,285.3142395019531,293.5625,291.9213562011719,293.5606689453125,297.2428283691406,285.1854858398437,1.0,0.2570037841796875,1.0,1.0,0.0,1.0,-1.3994102478027344,1.3994085788726809,1.6306084944517352e-06,1.0698766708374023,0.75723797082901,0.75723797082901,0.0,26.243146896362305,28.0,26254.88671875,-0.0,218.7693786621093,1.0,282.7580871582031,284.63116455078125,294.9686584472656,296.7897033691406,293.1499938964844,293.1499938964844,283.04998779296875,46805.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777909994125366,1.0,0.0,0.0,3.3288843631744385,3.328907251358032,7.394191925413907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.2548828125,0.0,1278.1317138671875,1895.4371337890625,0.0,1440.08642578125,0.8434057831764221,1.0,0.0,3.0,1.0,0.0
18077400,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.8419672250747681,0.1361485570669174,0.1228064745664596,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1706848144531,0.9361779689788818,0.1847437471151352,0.1753872781991958,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1715393066406,0.983786940574646,0.2386888116598129,0.1497162133455276,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.8914410471916199,0.1617305725812912,0.1535890698432922,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680603027344,0.8203989863395691,0.1250072568655014,0.5645161271095276,285.17138671875,285.3142395019531,293.5625,291.9213562011719,293.5606689453125,297.2428283691406,285.1854858398437,1.0,0.2570037841796875,1.0,1.0,0.0,1.0,-1.3994102478027344,1.3994085788726809,1.6306084944517352e-06,1.0698766708374023,0.75723797082901,0.75723797082901,0.0,26.243146896362305,28.0,26254.88671875,-0.0,218.7693786621093,1.0,282.7580871582031,284.63116455078125,294.9686584472656,296.7897033691406,293.1499938964844,293.1499938964844,283.04998779296875,46805.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777909994125366,1.0,0.0,0.0,3.3288843631744385,3.328907251358032,7.394191925413907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.2548828125,0.0,1278.1317138671875,1895.4371337890625,0.0,1440.08642578125,0.8434057831764221,1.0,0.0,3.0,1.0,0.0
18077460,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.396484375,0.8416464328765869,0.1372630149126052,0.1235986500978469,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.9338089227676392,0.185139775276184,0.175578162074089,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39599609375,0.9848565459251404,0.2405575066804886,0.1514408886432647,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963317871094,0.8898456692695618,0.1622963100671768,0.1539601683616638,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39654541015625,0.8179665803909302,0.1249160319566726,0.5634936094284058,285.39605712890625,285.2962951660156,293.6089172363281,291.95037841796875,293.6070251464844,297.2428283691406,285.3927001953125,1.0,0.2577601671218872,1.0,1.0,0.0,1.0,-1.40187406539917,1.4018725156784058,1.6356701735276149e-06,1.0716931819915771,0.9302241206169128,0.9302241206169128,0.0,26.47378730773925,31.0,26061.630859375,-0.0,220.2574462890625,1.0,283.0400695800781,284.8236999511719,294.8854675292969,296.6168212890625,293.1499938964844,293.1499938964844,282.75,31160.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6589990854263306,1.0,0.0,0.0,3.4973690509796143,3.4973907470703125,8.161617301993829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.35595703125,0.0,1335.20263671875,1895.4371337890625,0.0,1303.4342041015625,0.867973268032074,1.0,0.0,3.0,1.0,0.0
