time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077520,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.396484375,0.8416464328765869,0.1372630149126052,0.1235986500978469,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.9338089227676392,0.185139775276184,0.175578162074089,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39599609375,0.9848565459251404,0.2405575066804886,0.1514408886432647,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963317871094,0.8898456692695618,0.1622963100671768,0.1539601683616638,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39654541015625,0.8179665803909302,0.1249160319566726,0.5634936094284058,285.39605712890625,285.2962951660156,293.6089172363281,291.95037841796875,293.6070251464844,297.2428283691406,285.3927001953125,1.0,0.2577601671218872,1.0,1.0,0.0,1.0,-1.40187406539917,1.4018725156784058,1.6356701735276149e-06,1.0716931819915771,0.9302241206169128,0.9302241206169128,0.0,26.47378730773925,31.0,26061.630859375,-0.0,220.2574462890625,1.0,283.0400695800781,284.8236999511719,294.8854675292969,296.6168212890625,293.1499938964844,293.1499938964844,282.75,31160.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6589990854263306,1.0,0.0,0.0,3.4973690509796143,3.4973907470703125,8.161617301993829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.35595703125,0.0,1335.20263671875,1895.4371337890625,0.0,1303.4342041015625,0.867973268032074,1.0,0.0,3.0,1.0,0.0
18077580,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.19775390625,0.837813138961792,0.138050764799118,0.1244974359869957,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.197998046875,0.9264764189720154,0.1852098107337951,0.1758393943309784,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981811523437,0.9876827597618104,0.2410342693328857,0.1563705801963806,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978759765625,0.8841301202774048,0.1625907719135284,0.1544101238250732,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.19775390625,0.8120070099830627,0.1246234104037284,0.5628534555435181,285.1981201171875,285.2758483886719,293.6562805175781,291.98004150390625,293.6543884277344,297.2351989746094,285.20263671875,1.0,0.2596629858016968,1.0,1.0,0.0,1.0,-1.408955216407776,1.4089535474777222,1.6505482562934048e-06,1.0771926641464231,0.8098018169403076,0.8098018169403076,0.0,27.154373168945312,25.0,26772.0625,-0.0,224.60183715820312,1.0,282.75830078125,284.6296691894531,295.0234375,296.8540344238281,293.1499938964844,293.1499938964844,283.04998779296875,39696.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725101470947266,1.0,0.0,0.0,3.411095142364502,3.411117553710937,7.76391857471026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.38916015625,0.0,1309.1134033203125,1895.4371337890625,0.0,1400.931396484375,0.8544814586639404,1.0,0.0,3.0,1.0,0.0
18077640,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.19775390625,0.837813138961792,0.138050764799118,0.1244974359869957,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.197998046875,0.9264764189720154,0.1852098107337951,0.1758393943309784,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981811523437,0.9876827597618104,0.2410342693328857,0.1563705801963806,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978759765625,0.8841301202774048,0.1625907719135284,0.1544101238250732,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.19775390625,0.8120070099830627,0.1246234104037284,0.5628534555435181,285.1981201171875,285.2758483886719,293.6562805175781,291.98004150390625,293.6543884277344,297.2351989746094,285.20263671875,1.0,0.2596629858016968,1.0,1.0,0.0,1.0,-1.408955216407776,1.4089535474777222,1.6505482562934048e-06,1.0771926641464231,0.8098018169403076,0.8098018169403076,0.0,27.154373168945312,25.0,26772.0625,-0.0,224.60183715820312,1.0,282.75830078125,284.6296691894531,295.0234375,296.8540344238281,293.1499938964844,293.1499938964844,283.04998779296875,39696.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725101470947266,1.0,0.0,0.0,3.411095142364502,3.411117553710937,7.76391857471026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.38916015625,0.0,1309.1134033203125,1895.4371337890625,0.0,1400.931396484375,0.8544814586639404,1.0,0.0,3.0,1.0,0.0
18077700,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3335876464844,0.838063657283783,0.1385056972503662,0.12480940669775,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.339111328125,0.9258614778518676,0.1852639466524124,0.1758123487234115,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3418273925781,0.9878719449043274,0.2409571856260299,0.156722754240036,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368530273437,0.8838322758674622,0.1627557128667831,0.1544971466064453,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3311767578125,0.8111751675605774,0.1244729608297348,0.56195467710495,285.3409423828125,285.260009765625,293.6802673339844,291.9950561523437,293.6783752441406,297.2294921875,285.3661804199219,1.0,0.2594785392284393,1.0,1.0,0.0,1.0,-1.4087508916854858,1.408749222755432,1.6500803212693429e-06,1.076995849609375,0.91137957572937,0.91137957572937,0.0,27.19112014770508,25.0,26262.470703125,-0.0,224.6102600097656,1.0,282.9956970214844,284.8051147460937,294.9541320800781,296.6668701171875,293.1499938964844,293.1499938964844,283.04998779296875,34207.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6641826033592224,1.0,0.0,0.0,3.440667152404785,3.4406888484954834,7.899118372733938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.32568359375,0.0,1299.8675537109375,1895.4371337890625,0.0,1340.3726806640625,0.8605208992958069,1.0,0.0,3.0,1.0,0.0
18077760,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3868103027344,0.8419375419616699,0.1391694694757461,0.1253235936164856,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3865051269531,0.9299603700637816,0.1854908764362335,0.175954520702362,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38629150390625,0.98655503988266,0.2414965331554412,0.1543325334787368,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3866577148437,0.8874834775924683,0.1630759835243225,0.1547332406044006,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38690185546875,0.8137621283531189,0.1244450882077217,0.5615642070770264,285.3863525390625,285.2530212402344,293.70440673828125,292.0101623535156,293.7024841308594,297.22821044921875,285.3826599121094,1.0,0.2586856186389923,1.0,1.0,0.0,1.0,-1.4064855575561523,1.4064838886260986,1.6451757574031944e-06,1.0750974416732788,0.988008439540863,0.988008439540863,0.0,26.87410926818848,25.0,26465.41015625,-0.0,222.97837829589844,1.0,283.041015625,284.79962158203125,294.9687194824219,296.7244873046875,293.1499938964844,293.1499938964844,282.75,30107.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594757437705994,1.0,0.0,0.0,3.603656530380249,3.603678941726685,8.665229529469798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.26123046875,0.0,1438.6917724609375,1895.4371337890625,0.0,1306.80615234375,0.890989363193512,1.0,0.0,3.0,1.0,0.0
18077820,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531677246094,0.8466680645942688,0.1399433463811874,0.1261863559484481,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1525573730469,0.9340643286705016,0.1854141354560852,0.1760543435811996,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.9851304292678832,0.2428517937660217,0.1518939733505249,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1528015136719,0.8913960456848145,0.1632581055164337,0.1550537049770355,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.153564453125,0.8159885406494141,0.1240529790520668,0.5603225231170654,285.15240478515625,285.2279052734375,293.75299072265625,292.0406188964844,293.7510681152344,297.2261657714844,285.1519775390625,1.0,0.257951557636261,1.0,1.0,0.0,1.0,-1.403606653213501,1.4036051034927368,1.6388071344408672e-06,1.072531819343567,0.8608994483947754,0.8608994483947754,0.0,26.54258346557617,28.0,27180.224609375,-0.0,221.0824584960937,1.0,282.7570495605469,284.55828857421875,295.0993957519531,296.96099853515625,293.1499938964844,293.1499938964844,283.04998779296875,37472.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6762637495994568,1.0,0.0,0.0,3.604432821273804,3.604456663131714,8.668963573654764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.67041015625,0.0,1493.9393310546875,1895.4371337890625,0.0,1428.7041015625,0.8952122330665588,1.0,0.0,3.0,1.0,0.0
18077880,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531677246094,0.8466680645942688,0.1399433463811874,0.1261863559484481,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1525573730469,0.9340643286705016,0.1854141354560852,0.1760543435811996,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.9851304292678832,0.2428517937660217,0.1518939733505249,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1528015136719,0.8913960456848145,0.1632581055164337,0.1550537049770355,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.153564453125,0.8159885406494141,0.1240529790520668,0.5603225231170654,285.15240478515625,285.2279052734375,293.75299072265625,292.0406188964844,293.7510681152344,297.2261657714844,285.1519775390625,1.0,0.257951557636261,1.0,1.0,0.0,1.0,-1.403606653213501,1.4036051034927368,1.6388071344408672e-06,1.072531819343567,0.8608994483947754,0.8608994483947754,0.0,26.54258346557617,28.0,27180.224609375,-0.0,221.0824584960937,1.0,282.7570495605469,284.55828857421875,295.0993957519531,296.96099853515625,293.1499938964844,293.1499938964844,283.04998779296875,37472.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6762637495994568,1.0,0.0,0.0,3.604432821273804,3.604456663131714,8.668963573654764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.67041015625,0.0,1493.9393310546875,1895.4371337890625,0.0,1428.7041015625,0.8952122330665588,1.0,0.0,3.0,1.0,0.0
18077940,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.344970703125,0.8462848663330078,0.1409577131271362,0.1269150376319885,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3455810546875,0.9313673377037048,0.1855203360319137,0.1760066747665405,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.34576416015625,0.9860889315605164,0.244093045592308,0.1535189151763916,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3453369140625,0.8895565867424011,0.1635868400335312,0.1552325189113617,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34454345703125,0.8133907914161682,0.1238104999065399,0.5587598085403442,285.3457336425781,285.1964416503906,293.7979431152344,292.0687866210937,293.7959899902344,297.225341796875,285.3465270996094,1.0,0.2584714591503143,1.0,1.0,0.0,1.0,-1.4047094583511353,1.4047077894210815,1.640838149796764e-06,1.0730986595153809,1.0,1.0,0.0,26.73826789855957,28.0,26756.861328125,-0.0,221.97271728515625,1.0,283.0398864746094,284.7525329589844,295.02569580078125,296.7987365722656,293.1499938964844,293.1499938964844,283.04998779296875,31488.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636704802513123,1.0,0.0,0.0,3.734158992767334,3.7341830730438232,9.304196737502934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.5908203125,0.0,1594.2996826171875,1895.4371337890625,0.0,1336.697265625,0.9211189150810242,1.0,0.0,3.0,1.0,0.0
18078000,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34619140625,0.8462545275688171,0.1410699337720871,0.1270122528076172,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464050292969,0.931099534034729,0.1855485290288925,0.176031082868576,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.9862037897109984,0.2441923767328262,0.1537179350852966,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3463439941406,0.8893699049949646,0.1636329293251037,0.1552737653255462,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.34600830078125,0.8131418824195862,0.1238036677241325,0.5587196350097656,285.346435546875,285.2006530761719,293.8018493652344,292.0712585449219,293.7998962402344,297.2253723144531,285.3460998535156,1.0,0.2585669755935669,1.0,1.0,0.0,1.0,-1.405095458030701,1.405093789100647,1.641630774429359e-06,1.0733801126480105,1.0,1.0,0.0,26.766963958740234,31.0,26775.2890625,-0.0,222.18931579589844,1.0,283.0426025390625,284.7509765625,295.03125,296.8085327148437,293.1499938964844,293.1499938964844,282.75,31627.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633169651031494,1.0,0.0,0.0,3.746778964996338,3.746803045272827,9.367192319587048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.703125,0.0,1609.943603515625,1895.4371337890625,0.0,1334.1632080078125,0.9237204790115356,1.0,0.0,3.0,1.0,0.0
18078060,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259155273437,0.8426157236099243,0.1420192718505859,0.1280320286750793,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251220703125,0.9234811067581176,0.1854333877563476,0.1761110723018646,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.124755859375,0.9888584613800048,0.2442163676023483,0.1586117446422577,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254577636719,0.8834839463233948,0.1638135910034179,0.155606597661972,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.8068358302116394,0.1233996525406837,0.5575566291809082,285.1248779296875,285.1714782714844,293.8507080078125,292.1019287109375,293.8487548828125,297.21832275390625,285.122802734375,1.0,0.2603323757648468,1.0,1.0,0.0,1.0,-1.411292552947998,1.4112908840179443,1.6544923937544809e-06,1.0780041217803955,0.9232932329177856,0.9232932329177856,0.0,27.434934616088867,25.0,27734.92578125,-0.0,226.178939819336,1.0,282.7560119628906,284.5090637207031,295.1612548828125,297.05194091796875,293.1499938964844,293.1499938964844,282.45001220703125,35873.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799885034561157,1.0,0.0,0.0,3.782692670822144,3.7827181816101074,9.54762640503759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.36474609375,0.0,1684.8900146484375,1895.4371337890625,0.0,1456.5469970703125,0.9343153238296508,1.0,0.0,3.0,1.0,0.0
18078120,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259155273437,0.8426157236099243,0.1420192718505859,0.1280320286750793,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251220703125,0.9234811067581176,0.1854333877563476,0.1761110723018646,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.124755859375,0.9888584613800048,0.2442163676023483,0.1586117446422577,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254577636719,0.8834839463233948,0.1638135910034179,0.155606597661972,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.8068358302116394,0.1233996525406837,0.5575566291809082,285.1248779296875,285.1714782714844,293.8507080078125,292.1019287109375,293.8487548828125,297.21832275390625,285.122802734375,1.0,0.2603323757648468,1.0,1.0,0.0,1.0,-1.411292552947998,1.4112908840179443,1.6544923937544809e-06,1.0780041217803955,0.9232932329177856,0.9232932329177856,0.0,27.434934616088867,25.0,27734.92578125,-0.0,226.178939819336,1.0,282.7560119628906,284.5090637207031,295.1612548828125,297.05194091796875,293.1499938964844,293.1499938964844,282.45001220703125,35873.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799885034561157,1.0,0.0,0.0,3.782692670822144,3.7827181816101074,9.54762640503759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.36474609375,0.0,1684.8900146484375,1895.4371337890625,0.0,1456.5469970703125,0.9343153238296508,1.0,0.0,3.0,1.0,0.0
18078180,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8446409702301025,0.1426293551921844,0.128602460026741,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9235960841178894,0.1848458051681518,0.1756191849708557,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.988493800163269,0.2431374490261078,0.1579029560089111,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8841251134872437,0.1635946035385131,0.1554521918296814,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8061078190803528,0.1226255968213081,0.5543424487113953,284.99005126953125,285.1405334472656,293.8992919921875,292.13250732421875,293.8973693847656,297.20361328125,285.0043334960937,1.0,0.2591808438301086,1.0,1.0,0.0,1.0,-1.4065006971359253,1.4064990282058716,1.6440670833617332e-06,1.0739437341690063,0.7698096632957458,0.7698096632957458,0.0,27.26351356506348,25.0,27931.888671875,-0.0,223.9159240722656,1.0,282.4576110839844,284.41064453125,295.1874389648437,297.1184997558594,293.1499938964844,293.1499938964844,282.75,47050.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957166790962219,1.0,0.0,0.0,3.397347450256348,3.3973710536956787,7.701463005105325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.421875,0.0,1346.788818359375,1895.4371337890625,0.0,1577.1153564453125,0.858394205570221,1.0,0.0,3.0,1.0,0.0
18078240,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8446409702301025,0.1426293551921844,0.128602460026741,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9235960841178894,0.1848458051681518,0.1756191849708557,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.988493800163269,0.2431374490261078,0.1579029560089111,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8841251134872437,0.1635946035385131,0.1554521918296814,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8061078190803528,0.1226255968213081,0.5543424487113953,284.99005126953125,285.1405334472656,293.8992919921875,292.13250732421875,293.8973693847656,297.20361328125,285.0043334960937,1.0,0.2591808438301086,1.0,1.0,0.0,1.0,-1.4065006971359253,1.4064990282058716,1.6440670833617332e-06,1.0739437341690063,0.7698096632957458,0.7698096632957458,0.0,27.26351356506348,25.0,27931.888671875,-0.0,223.9159240722656,1.0,282.4576110839844,284.41064453125,295.1874389648437,297.1184997558594,293.1499938964844,293.1499938964844,282.75,47050.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957166790962219,1.0,0.0,0.0,3.397347450256348,3.3973710536956787,7.701463005105325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.421875,0.0,1346.788818359375,1895.4371337890625,0.0,1577.1153564453125,0.858394205570221,1.0,0.0,3.0,1.0,0.0
18078300,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.8465085029602051,0.1432468742132187,0.1289885342121124,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.162841796875,0.9245771765708924,0.1847721636295318,0.1754083037376403,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658020019531,0.9880247712135316,0.2433152496814727,0.1570096909999847,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605834960937,0.8852304816246033,0.163684457540512,0.1554096639156341,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.8064117431640625,0.1223808825016021,0.552781879901886,285.164794921875,285.1221923828125,293.9234313964844,292.147705078125,293.9215087890625,297.2021789550781,285.1910705566406,1.0,0.2586879730224609,1.0,1.0,0.0,1.0,-1.403711199760437,1.4037095308303833,1.6379551652789814e-06,1.0715155601501465,0.8772588968276978,0.8772588968276978,0.0,27.106449127197266,25.0,27441.388671875,-0.0,222.4693603515625,1.0,282.6946716308594,284.6061096191406,295.09063720703125,296.886962890625,293.1499938964844,293.1499938964844,282.75,37048.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6841521263122559,1.0,0.0,0.0,3.4053971767425537,3.405419111251831,7.738001954749052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.06884765625,0.0,1285.000732421875,1895.4371337890625,0.0,1487.999755859375,0.8561238050460815,1.0,0.0,3.0,1.0,0.0
18078360,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102355957031,0.8496449589729309,0.144104927778244,0.1296708732843399,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099304199219,0.9269241094589232,0.1849039644002914,0.175452172756195,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.9872564673423768,0.2439566552639007,0.1555882692337036,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100830078125,0.887492835521698,0.1639612019062042,0.1555966138839721,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103881835937,0.8077607750892639,0.1222885400056839,0.5520652532577515,285.2098083496094,285.1080017089844,293.9474182128906,292.162841796875,293.9455261230469,297.2054443359375,285.206298828125,1.0,0.2582446634769439,1.0,1.0,0.0,1.0,-1.4022397994995115,1.402238130569458,1.634674049455498e-06,1.0701698064804075,0.9460697770118712,0.9460697770118712,0.0,26.91237068176269,25.0,27642.115234375,-0.0,221.44290161132807,1.0,282.7406616210937,284.59912109375,295.0972900390625,296.9286193847656,293.1499938964844,293.1499938964844,282.45001220703125,31562.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676541805267334,1.0,0.0,0.0,3.560023307800293,3.5600457191467285,8.456662499156664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.708984375,0.0,1402.9683837890625,1895.4371337890625,0.0,1430.7728271484375,0.8823555707931519,1.0,0.0,3.0,1.0,0.0
18078420,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8547818660736084,0.1452696919441223,0.1308785080909729,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9301836490631104,0.1846745461225509,0.1753927916288375,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9860591292381288,0.2450615018606186,0.1534675657749176,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8908401131629944,0.1640864908695221,0.1558512300252914,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8094429969787598,0.1218084096908569,0.5503591895103455,284.9981689453125,285.0741577148437,293.99481201171875,292.1927490234375,293.992919921875,297.20654296875,285.0014953613281,1.0,0.257468968629837,1.0,1.0,0.0,1.0,-1.3993308544158936,1.3993291854858398,1.6282406249956694e-06,1.0675510168075562,0.8249736428260803,0.8249736428260803,0.0,26.61330223083496,28.0,28215.5703125,-0.0,219.6206512451172,1.0,282.4577331542969,284.3917541503906,295.2271423339844,297.15069580078125,293.1499938964844,293.1499938964844,282.75,39687.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882051229476929,1.0,0.0,0.0,3.479837656021118,3.479860782623291,8.079998110588349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.65771484375,0.0,1378.272216796875,1895.4371337890625,0.0,1518.9422607421875,0.8695123791694641,1.0,0.0,3.0,1.0,0.0
18078480,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8547818660736084,0.1452696919441223,0.1308785080909729,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9301836490631104,0.1846745461225509,0.1753927916288375,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9860591292381288,0.2450615018606186,0.1534675657749176,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8908401131629944,0.1640864908695221,0.1558512300252914,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8094429969787598,0.1218084096908569,0.5503591895103455,284.9981689453125,285.0741577148437,293.99481201171875,292.1927490234375,293.992919921875,297.20654296875,285.0014953613281,1.0,0.257468968629837,1.0,1.0,0.0,1.0,-1.3993308544158936,1.3993291854858398,1.6282406249956694e-06,1.0675510168075562,0.8249736428260803,0.8249736428260803,0.0,26.61330223083496,28.0,28215.5703125,-0.0,219.6206512451172,1.0,282.4577331542969,284.3917541503906,295.2271423339844,297.15069580078125,293.1499938964844,293.1499938964844,282.75,39687.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882051229476929,1.0,0.0,0.0,3.479837656021118,3.479860782623291,8.079998110588349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.65771484375,0.0,1378.272216796875,1895.4371337890625,0.0,1518.9422607421875,0.8695123791694641,1.0,0.0,3.0,1.0,0.0
18078540,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.8553057312965393,0.1468440741300583,0.1321038752794265,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893920898437,0.9272390604019164,0.1847048103809356,0.1752703636884689,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1892395019531,0.9870167970657348,0.2461506575345993,0.1551549583673477,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1894836425781,0.8889757394790649,0.1644492745399475,0.1560585796833038,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895751953125,0.8065398335456848,0.1215135008096695,0.5485435128211975,285.1893005371094,285.0392150878906,294.04119873046875,292.22216796875,294.03936767578125,297.2091979980469,285.1864013671875,1.0,0.2580567896366119,1.0,1.0,0.0,1.0,-1.4007453918457031,1.4007437229156494,1.6309134025505043e-06,1.068358063697815,1.0,1.0,0.0,26.82353782653809,25.0,27941.107421875,-0.0,220.6609649658203,1.0,282.74188232421875,284.567626953125,295.1742248535156,297.01739501953125,293.1499938964844,293.1499938964844,282.45001220703125,30457.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6737149953842163,1.0,0.0,0.0,3.662714719772339,3.662737846374512,8.951575409810175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.51416015625,0.0,1505.7459716796875,1895.4371337890625,0.0,1409.814453125,0.9044634699821472,1.0,0.0,3.0,1.0,0.0
18078600,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.8553057312965393,0.1468440741300583,0.1321038752794265,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893920898437,0.9272390604019164,0.1847048103809356,0.1752703636884689,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1892395019531,0.9870167970657348,0.2461506575345993,0.1551549583673477,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1894836425781,0.8889757394790649,0.1644492745399475,0.1560585796833038,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895751953125,0.8065398335456848,0.1215135008096695,0.5485435128211975,285.1893005371094,285.0392150878906,294.04119873046875,292.22216796875,294.03936767578125,297.2091979980469,285.1864013671875,1.0,0.2580567896366119,1.0,1.0,0.0,1.0,-1.4007453918457031,1.4007437229156494,1.6309134025505043e-06,1.068358063697815,1.0,1.0,0.0,26.82353782653809,25.0,27941.107421875,-0.0,220.6609649658203,1.0,282.74188232421875,284.567626953125,295.1742248535156,297.01739501953125,293.1499938964844,293.1499938964844,282.45001220703125,30457.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6737149953842163,1.0,0.0,0.0,3.662714719772339,3.662737846374512,8.951575409810175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.51416015625,0.0,1505.7459716796875,1895.4371337890625,0.0,1409.814453125,0.9044634699821472,1.0,0.0,3.0,1.0,0.0
18078660,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8601874113082886,0.1480887234210968,0.1333992630243301,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.92978698015213,0.1844172328710556,0.1751722544431686,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9860376715660096,0.2466436177492141,0.1534306108951568,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8917547464370728,0.1645348966121673,0.156292587518692,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8077887892723083,0.1210269555449485,0.5468963980674744,284.95050048828125,285.0034484863281,294.0863952636719,292.2509155273437,294.0845947265625,297.2080383300781,284.9480895996094,1.0,0.257268339395523,1.0,1.0,0.0,1.0,-1.3984216451644895,1.398419976234436,1.6258354662568308e-06,1.0663225650787354,0.8980733156204224,0.8980733156204224,0.0,26.582820892333984,28.0,28722.001953125,-0.0,219.20230102539065,1.0,282.4565124511719,284.3142395019531,295.3072204589844,297.26239013671875,293.1499938964844,293.1499938964844,282.1499938964844,36299.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6900014877319336,1.0,0.0,0.0,3.6963295936584473,3.696354150772095,9.116636761064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.55029296875,0.0,1587.5919189453125,1895.4371337890625,0.0,1532.7578125,0.9150269627571106,1.0,0.0,3.0,1.0,0.0
18078720,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8601874113082886,0.1480887234210968,0.1333992630243301,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.92978698015213,0.1844172328710556,0.1751722544431686,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9860376715660096,0.2466436177492141,0.1534306108951568,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8917547464370728,0.1645348966121673,0.156292587518692,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8077887892723083,0.1210269555449485,0.5468963980674744,284.95050048828125,285.0034484863281,294.0863952636719,292.2509155273437,294.0845947265625,297.2080383300781,284.9480895996094,1.0,0.257268339395523,1.0,1.0,0.0,1.0,-1.3984216451644895,1.398419976234436,1.6258354662568308e-06,1.0663225650787354,0.8980733156204224,0.8980733156204224,0.0,26.582820892333984,28.0,28722.001953125,-0.0,219.20230102539065,1.0,282.4565124511719,284.3142395019531,295.3072204589844,297.26239013671875,293.1499938964844,293.1499938964844,282.1499938964844,36299.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6900014877319336,1.0,0.0,0.0,3.6963295936584473,3.696354150772095,9.116636761064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.55029296875,0.0,1587.5919189453125,1895.4371337890625,0.0,1532.7578125,0.9150269627571106,1.0,0.0,3.0,1.0,0.0
18078780,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.8581360578536987,0.1489893794059753,0.134230837225914,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348693847656,0.9236515760421752,0.1837037950754165,0.1745567768812179,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.9877461791038512,0.2463823705911636,0.1564886271953582,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339233398437,0.8872062563896179,0.164239227771759,0.1560674011707306,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.8024189472198486,0.1202292069792747,0.5435634255409241,284.8358154296875,284.96710205078125,294.1300964355469,292.2788391113281,294.1283874511719,297.2024230957031,284.853271484375,1.0,0.2578233778476715,1.0,1.0,0.0,1.0,-1.3980766534805298,1.398074984550476,1.6248576457655872e-06,1.0657886266708374,0.7617931962013245,0.7617931962013245,0.0,26.922910690307617,25.0,28881.36328125,-0.0,219.88104248046875,1.0,282.158447265625,284.2456359863281,295.3261108398437,297.3130187988281,293.1499938964844,293.1499938964844,282.45001220703125,47055.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040185928344727,1.0,0.0,0.0,3.286219835281372,3.2862424850463867,7.205871952464804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.7451171875,0.0,1239.3289794921875,1895.4371337890625,0.0,1642.6104736328125,0.8350961804389954,1.0,0.0,3.0,1.0,0.0
18078840,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.8581360578536987,0.1489893794059753,0.134230837225914,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348693847656,0.9236515760421752,0.1837037950754165,0.1745567768812179,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.9877461791038512,0.2463823705911636,0.1564886271953582,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339233398437,0.8872062563896179,0.164239227771759,0.1560674011707306,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.8024189472198486,0.1202292069792747,0.5435634255409241,284.8358154296875,284.96710205078125,294.1300964355469,292.2788391113281,294.1283874511719,297.2024230957031,284.853271484375,1.0,0.2578233778476715,1.0,1.0,0.0,1.0,-1.3980766534805298,1.398074984550476,1.6248576457655872e-06,1.0657886266708374,0.7617931962013245,0.7617931962013245,0.0,26.922910690307617,25.0,28881.36328125,-0.0,219.88104248046875,1.0,282.158447265625,284.2456359863281,295.3261108398437,297.3130187988281,293.1499938964844,293.1499938964844,282.45001220703125,47055.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040185928344727,1.0,0.0,0.0,3.286219835281372,3.2862424850463867,7.205871952464804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.7451171875,0.0,1239.3289794921875,1895.4371337890625,0.0,1642.6104736328125,0.8350961804389954,1.0,0.0,3.0,1.0,0.0
18078900,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8590027093887329,0.1497755795717239,0.1347718238830566,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9228024482727052,0.1835842430591583,0.1743096113204956,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9878618121147156,0.2462028264999389,0.1567041724920272,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8868014216423035,0.1643026322126388,0.1560074090957641,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8013765811920166,0.1199768856167793,0.5420187711715698,285.0055847167969,284.95001220703125,294.1513366699219,292.2924499511719,294.149658203125,297.20123291015625,285.02899169921875,1.0,0.2575293481349945,1.0,1.0,0.0,1.0,-1.3967643976211548,1.396762728691101,1.6220243423958891e-06,1.0646686553955078,0.8717559576034546,0.8717559576034546,0.0,26.9240951538086,25.0,28523.302734375,-0.0,219.3848419189453,1.0,282.39239501953125,284.4223327636719,295.2349853515625,297.0940856933594,293.1499938964844,293.1499938964844,282.45001220703125,35981.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927458643913269,1.0,0.0,0.0,3.3369393348693848,3.336960554122925,7.430019195453497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.98388671875,0.0,1211.8428955078125,1895.4371337890625,0.0,1553.981689453125,0.8398556709289551,1.0,0.0,3.0,1.0,0.0
18078960,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8627968430519104,0.1507726460695266,0.1355904787778854,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.9253977537155152,0.1836452931165695,0.1742957383394241,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.9869566559791564,0.2465008497238159,0.1550470441579818,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8893102407455444,0.1645289808511734,0.1561557501554489,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8029701113700867,0.1198553293943405,0.541208028793335,285.0412292480469,284.95001220703125,294.1720886230469,292.3058166503906,294.17047119140625,297.203369140625,285.0372009277344,1.0,0.2569553852081299,1.0,1.0,0.0,1.0,-1.3949462175369265,1.3949445486068726,1.6181110140678356e-06,1.0631239414215088,0.9241491556167604,0.9241491556167604,0.0,26.69925880432129,28.0,28692.40625,-0.0,218.1615753173828,1.0,282.4399719238281,284.40985107421875,295.2439880371094,297.13885498046875,293.1499938964844,293.1499938964844,282.1499938964844,31505.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857555508613586,1.0,0.0,0.0,3.486146211624145,3.4861676692962646,8.109320788207697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.88134765625,0.0,1326.2774658203125,1895.4371337890625,0.0,1500.2027587890625,0.8654394149780273,1.0,0.0,3.0,1.0,0.0
18079020,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8640418648719788,0.1522239297628402,0.1370585113763809,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.9227567911148072,0.1833114176988601,0.1741350889205932,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.9877551794052124,0.246720403432846,0.1565054804086685,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.8877120018005371,0.1645758599042892,0.1563389599323272,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.8002661466598511,0.1193378269672393,0.5393584966659546,284.8570251464844,284.95001220703125,294.212158203125,292.33172607421875,294.2106018066406,297.2038269042969,284.8668212890625,1.0,0.2575342059135437,1.0,1.0,0.0,1.0,-1.396262764930725,1.3962610960006714,1.6206594182222034e-06,1.063948392868042,0.7840552926063538,0.7840552926063538,0.0,26.88557815551757,25.0,29112.921875,-0.0,219.10340881347656,1.0,282.1586608886719,284.2484436035156,295.36431884765625,297.34429931640625,293.1499938964844,293.1499938964844,282.45001220703125,42221.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971758008003235,1.0,0.0,0.0,3.3143231868743896,3.314345121383667,7.329646223297459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.10595703125,0.0,1233.0675048828125,1895.4371337890625,0.0,1588.5364990234375,0.8353772759437561,1.0,0.0,3.0,1.0,0.0
18079080,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8640418648719788,0.1522239297628402,0.1370585113763809,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.9227567911148072,0.1833114176988601,0.1741350889205932,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.9877551794052124,0.246720403432846,0.1565054804086685,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.8877120018005371,0.1645758599042892,0.1563389599323272,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.8002661466598511,0.1193378269672393,0.5393584966659546,284.8570251464844,284.95001220703125,294.212158203125,292.33172607421875,294.2106018066406,297.2038269042969,284.8668212890625,1.0,0.2575342059135437,1.0,1.0,0.0,1.0,-1.396262764930725,1.3962610960006714,1.6206594182222034e-06,1.063948392868042,0.7840552926063538,0.7840552926063538,0.0,26.88557815551757,25.0,29112.921875,-0.0,219.10340881347656,1.0,282.1586608886719,284.2484436035156,295.36431884765625,297.34429931640625,293.1499938964844,293.1499938964844,282.45001220703125,42221.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971758008003235,1.0,0.0,0.0,3.3143231868743896,3.314345121383667,7.329646223297459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.10595703125,0.0,1233.0675048828125,1895.4371337890625,0.0,1588.5364990234375,0.8353772759437561,1.0,0.0,3.0,1.0,0.0
18079140,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.8695748448371887,0.1541848927736282,0.1386082917451858,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.925236165523529,0.1833097487688064,0.1739644706249237,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9867718815803528,0.2471086978912353,0.1547170281410217,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.890448808670044,0.1649203896522522,0.1565117388963699,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.8014588952064514,0.1190386638045311,0.5374573469161987,285.054931640625,284.95001220703125,294.25,292.3564147949219,294.24853515625,297.2072448730469,285.04998779296875,1.0,0.2567023932933807,1.0,1.0,0.0,1.0,-1.3936996459960938,1.3936980962753296,1.6151236650330247e-06,1.0617460012435913,0.9398556351661682,0.9398556351661682,0.0,26.63200569152832,28.0,28871.802734375,-0.0,217.53077697753903,1.0,282.4403076171875,284.4168701171875,295.3095703125,297.2115783691406,293.1499938964844,293.1499938964844,282.1499938964844,30775.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829224228858948,1.0,0.0,0.0,3.497864007949829,3.497885704040528,8.163927986970521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.50830078125,0.0,1332.947021484375,1895.4371337890625,0.0,1478.6749267578125,0.8675158023834229,1.0,0.0,3.0,1.0,0.0
18079200,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.8695748448371887,0.1541848927736282,0.1386082917451858,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.925236165523529,0.1833097487688064,0.1739644706249237,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9867718815803528,0.2471086978912353,0.1547170281410217,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.890448808670044,0.1649203896522522,0.1565117388963699,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.8014588952064514,0.1190386638045311,0.5374573469161987,285.054931640625,284.95001220703125,294.25,292.3564147949219,294.24853515625,297.2072448730469,285.04998779296875,1.0,0.2567023932933807,1.0,1.0,0.0,1.0,-1.3936996459960938,1.3936980962753296,1.6151236650330247e-06,1.0617460012435913,0.9398556351661682,0.9398556351661682,0.0,26.63200569152832,28.0,28871.802734375,-0.0,217.53077697753903,1.0,282.4403076171875,284.4168701171875,295.3095703125,297.2115783691406,293.1499938964844,293.1499938964844,282.1499938964844,30775.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829224228858948,1.0,0.0,0.0,3.497864007949829,3.497885704040528,8.163927986970521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.50830078125,0.0,1332.947021484375,1895.4371337890625,0.0,1478.6749267578125,0.8675158023834229,1.0,0.0,3.0,1.0,0.0
18079260,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.8712335824966431,0.1557795703411102,0.1402196735143661,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.9228430390357972,0.1829889118671417,0.173830509185791,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.9875105619430542,0.2474824488162994,0.156053140759468,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.8890590071678162,0.1649791300296783,0.1567199677228927,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.7990162968635559,0.1185614913702011,0.5358376502990723,284.8553771972656,284.95001220703125,294.2866516113281,292.3808288574219,294.2851867675781,297.2089233398437,284.8636474609375,1.0,0.2573185563087463,1.0,1.0,0.0,1.0,-1.3953794240951538,1.3953778743743896,1.6184199012059253e-06,1.0628477334976196,0.7941556572914124,0.7941556572914124,0.0,26.80956268310547,25.0,29343.1953125,-0.0,218.5880126953125,1.0,282.1583557128906,284.23681640625,295.4278564453125,297.4241943359375,293.1499938964844,293.1499938964844,282.45001220703125,41460.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975021362304688,1.0,0.0,0.0,3.360299587249756,3.3603219985961914,7.534410997322993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.6064453125,0.0,1271.725830078125,1895.4371337890625,0.0,1591.0965576171875,0.8445281386375427,1.0,0.0,3.0,1.0,0.0
18079320,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.8712335824966431,0.1557795703411102,0.1402196735143661,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.9228430390357972,0.1829889118671417,0.173830509185791,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.9875105619430542,0.2474824488162994,0.156053140759468,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.8890590071678162,0.1649791300296783,0.1567199677228927,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.7990162968635559,0.1185614913702011,0.5358376502990723,284.8553771972656,284.95001220703125,294.2866516113281,292.3808288574219,294.2851867675781,297.2089233398437,284.8636474609375,1.0,0.2573185563087463,1.0,1.0,0.0,1.0,-1.3953794240951538,1.3953778743743896,1.6184199012059253e-06,1.0628477334976196,0.7941556572914124,0.7941556572914124,0.0,26.80956268310547,25.0,29343.1953125,-0.0,218.5880126953125,1.0,282.1583557128906,284.23681640625,295.4278564453125,297.4241943359375,293.1499938964844,293.1499938964844,282.45001220703125,41460.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975021362304688,1.0,0.0,0.0,3.360299587249756,3.3603219985961914,7.534410997322993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.6064453125,0.0,1271.725830078125,1895.4371337890625,0.0,1591.0965576171875,0.8445281386375427,1.0,0.0,3.0,1.0,0.0
