time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079380,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.8770245909690857,0.1578782945871353,0.141885906457901,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.9252600073814392,0.1829689592123031,0.1736431568861007,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.9865264296531676,0.2479100227355957,0.1542825698852539,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.891749382019043,0.1653080582618713,0.156878262758255,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8002151250839233,0.1182747632265091,0.5340039134025574,285.05499267578125,284.95001220703125,294.3233337402344,292.4059143066406,294.3218688964844,297.21307373046875,285.0504150390625,1.0,0.256521075963974,1.0,1.0,0.0,1.0,-1.3930211067199707,1.393019437789917,1.61329114689579e-06,1.06078040599823,0.9494801759719848,0.9494801759719848,0.0,26.56171226501465,28.0,29073.91015625,-0.0,217.1079864501953,1.0,282.4407043457031,284.410888671875,295.3646850585937,297.2813720703125,293.1499938964844,293.1499938964844,282.1499938964844,30852.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6843515038490295,1.0,0.0,0.0,3.533485412597656,3.5335073471069336,8.331053322763182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.2177734375,0.0,1370.0775146484375,1895.4371337890625,0.0,1489.5145263671875,0.8755778074264526,1.0,0.0,3.0,1.0,0.0
18079440,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.8770245909690857,0.1578782945871353,0.141885906457901,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.9252600073814392,0.1829689592123031,0.1736431568861007,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.9865264296531676,0.2479100227355957,0.1542825698852539,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.891749382019043,0.1653080582618713,0.156878262758255,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8002151250839233,0.1182747632265091,0.5340039134025574,285.05499267578125,284.95001220703125,294.3233337402344,292.4059143066406,294.3218688964844,297.21307373046875,285.0504150390625,1.0,0.256521075963974,1.0,1.0,0.0,1.0,-1.3930211067199707,1.393019437789917,1.61329114689579e-06,1.06078040599823,0.9494801759719848,0.9494801759719848,0.0,26.56171226501465,28.0,29073.91015625,-0.0,217.1079864501953,1.0,282.4407043457031,284.410888671875,295.3646850585937,297.2813720703125,293.1499938964844,293.1499938964844,282.1499938964844,30852.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6843515038490295,1.0,0.0,0.0,3.533485412597656,3.5335073471069336,8.331053322763182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.2177734375,0.0,1370.0775146484375,1895.4371337890625,0.0,1489.5145263671875,0.8755778074264526,1.0,0.0,3.0,1.0,0.0
18079500,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8793558478355408,0.15885591506958,0.1428693085908889,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9256443381309508,0.1829047799110412,0.1736701875925064,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9864088892936708,0.2483381330966949,0.1540760695934295,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8923949599266052,0.1654233783483505,0.1570663154125213,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8002145886421204,0.1181109994649887,0.5335168838500977,284.9080810546875,284.95001220703125,294.3416748046875,292.418701171875,294.3402099609375,297.2154846191406,284.87872314453125,1.0,0.2567017674446106,1.0,1.0,0.0,1.0,-1.3936244249343872,1.393622875213623,1.614410962247348e-06,1.0611112117767334,0.8673362135887146,0.8673362135887146,0.0,26.54515838623047,28.0,29833.482421875,-0.0,217.2968292236328,1.0,282.1994323730469,284.21661376953125,295.4662475585937,297.51910400390625,293.1499938964844,293.1499938964844,282.1499938964844,34265.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936156153678894,1.0,0.0,0.0,3.56823992729187,3.568262815475464,8.495742918057658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.759765625,0.0,1431.40966796875,1895.4371337890625,0.0,1560.7376708984375,0.883508563041687,1.0,0.0,3.0,1.0,0.0
18079560,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.8789003491401672,0.1596149206161499,0.1436279714107513,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.9228415489196776,0.1826405078172683,0.1735014915466308,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.9872758984565736,0.2482956796884536,0.1556238234043121,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.8903318643569946,0.1653573662042617,0.1570780724287033,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.7977997660636902,0.1178135946393013,0.532455563545227,284.8532409667969,284.95001220703125,294.3599853515625,292.431640625,294.3585205078125,297.2151794433594,284.8606262207031,1.0,0.2571721076965332,1.0,1.0,0.0,1.0,-1.394930124282837,1.3949285745620728,1.617028374312213e-06,1.062025785446167,0.8019189834594727,0.8019189834594727,0.0,26.742361068725582,31.0,29579.88671875,-0.0,218.25836181640625,1.0,282.15838623046875,284.2257995605469,295.4791564941406,297.49072265625,293.1499938964844,293.1499938964844,282.45001220703125,41231.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989616751670837,1.0,0.0,0.0,3.4062719345092773,3.406294584274292,7.741978720332554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.9228515625,0.0,1315.070556640625,1895.4371337890625,0.0,1602.5684814453125,0.8542696237564087,1.0,0.0,3.0,1.0,0.0
18079620,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.8763396739959717,0.1618815809488296,0.1454621106386184,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9149852395057678,0.1826274991035461,0.1733439713716507,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.9897797107696532,0.2478556632995605,0.1604631692171096,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8842225670814514,0.1656888127326965,0.1572628766298294,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.7911674380302429,0.1175453513860702,0.5308424830436707,285.062255859375,284.95001220703125,294.39666748046875,292.4579467773437,294.39520263671875,297.2186584472656,285.0591125488281,1.0,0.2589316964149475,1.0,1.0,0.0,1.0,-1.401034951210022,1.4010334014892578,1.62949652349198e-06,1.0665010213851929,0.9639222025871276,0.9639222025871276,0.0,27.40848731994629,25.0,29424.81640625,-0.0,222.1663818359375,1.0,282.4411315917969,284.4117736816406,295.41778564453125,297.35186767578125,293.1499938964844,293.1499938964844,282.1499938964844,30847.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859092712402344,1.0,0.0,0.0,3.5737452507019043,3.57376766204834,8.521978998032864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.28369140625,0.0,1412.2249755859375,1895.4371337890625,0.0,1501.3753662109375,0.884678065776825,1.0,0.0,3.0,1.0,0.0
18079680,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.8763396739959717,0.1618815809488296,0.1454621106386184,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9149852395057678,0.1826274991035461,0.1733439713716507,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.9897797107696532,0.2478556632995605,0.1604631692171096,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8842225670814514,0.1656888127326965,0.1572628766298294,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.7911674380302429,0.1175453513860702,0.5308424830436707,285.062255859375,284.95001220703125,294.39666748046875,292.4579467773437,294.39520263671875,297.2186584472656,285.0591125488281,1.0,0.2589316964149475,1.0,1.0,0.0,1.0,-1.401034951210022,1.4010334014892578,1.62949652349198e-06,1.0665010213851929,0.9639222025871276,0.9639222025871276,0.0,27.40848731994629,25.0,29424.81640625,-0.0,222.1663818359375,1.0,282.4411315917969,284.4117736816406,295.41778564453125,297.35186767578125,293.1499938964844,293.1499938964844,282.1499938964844,30847.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859092712402344,1.0,0.0,0.0,3.5737452507019043,3.57376766204834,8.521978998032864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.28369140625,0.0,1412.2249755859375,1895.4371337890625,0.0,1501.3753662109375,0.884678065776825,1.0,0.0,3.0,1.0,0.0
18079740,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.8833858370780945,0.1638271063566208,0.1473676562309265,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.918380320072174,0.1823024153709411,0.173196330666542,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.9885795712471008,0.2469066232442855,0.1580689698457718,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.8877787590026855,0.165739506483078,0.1574526876211166,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.7931956648826599,0.1170742288231849,0.529216468334198,284.8538513183594,284.95001220703125,294.4333190917969,292.4847412109375,294.431884765625,297.2187194824219,284.8586730957031,1.0,0.2578783929347992,1.0,1.0,0.0,1.0,-1.3985553979873655,1.398553729057312,1.6239570186371566e-06,1.0642002820968628,0.8165518641471863,0.8165518641471863,0.0,27.074115753173828,25.0,29943.103515625,-0.0,220.4222412109375,1.0,282.1582336425781,284.21160888671875,295.5359802246094,297.5716552734375,293.1499938964844,293.1499938964844,282.45001220703125,40561.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014478445053101,1.0,0.0,0.0,3.476045608520508,3.4760687351226807,8.062397682806477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.8388671875,0.0,1380.6107177734375,1895.4371337890625,0.0,1622.19775390625,0.8687968254089355,1.0,0.0,3.0,1.0,0.0
18079800,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.8833858370780945,0.1638271063566208,0.1473676562309265,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.918380320072174,0.1823024153709411,0.173196330666542,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.9885795712471008,0.2469066232442855,0.1580689698457718,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.8877787590026855,0.165739506483078,0.1574526876211166,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.7931956648826599,0.1170742288231849,0.529216468334198,284.8538513183594,284.95001220703125,294.4333190917969,292.4847412109375,294.431884765625,297.2187194824219,284.8586730957031,1.0,0.2578783929347992,1.0,1.0,0.0,1.0,-1.3985553979873655,1.398553729057312,1.6239570186371566e-06,1.0642002820968628,0.8165518641471863,0.8165518641471863,0.0,27.074115753173828,25.0,29943.103515625,-0.0,220.4222412109375,1.0,282.1582336425781,284.21160888671875,295.5359802246094,297.5716552734375,293.1499938964844,293.1499938964844,282.45001220703125,40561.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014478445053101,1.0,0.0,0.0,3.476045608520508,3.4760687351226807,8.062397682806477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.8388671875,0.0,1380.6107177734375,1895.4371337890625,0.0,1622.19775390625,0.8687968254089355,1.0,0.0,3.0,1.0,0.0
18079860,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.8911557793617249,0.1663547307252884,0.1493896245956421,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.9221962094306946,0.1822649985551834,0.1729829013347625,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.9871265292167664,0.2475323230028152,0.1553530395030975,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.8916905522346497,0.1660577207803726,0.1575897485017776,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.7954896688461304,0.1167886778712272,0.5273463129997253,285.0547790527344,284.95001220703125,294.4700012207031,292.51202392578125,294.4685363769531,297.22723388671875,285.0513916015625,1.0,0.2570501565933227,1.0,1.0,0.0,1.0,-1.395382046699524,1.3953803777694702,1.6169549326150443e-06,1.0613274574279783,0.9692716002464294,0.9692716002464294,0.0,26.696245193481445,28.0,29580.078125,-0.0,218.319564819336,1.0,282.4415588378906,284.3977966308594,295.470458984375,297.4190368652344,293.1499938964844,293.1499938964844,282.1499938964844,31307.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881807446479797,1.0,0.0,0.0,3.6190595626831055,3.619082450866699,8.739463623896881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.48828125,0.0,1464.20703125,1895.4371337890625,0.0,1518.7552490234375,0.895255446434021,1.0,0.0,3.0,1.0,0.0
18079920,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.8911557793617249,0.1663547307252884,0.1493896245956421,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.9221962094306946,0.1822649985551834,0.1729829013347625,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.9871265292167664,0.2475323230028152,0.1553530395030975,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.8916905522346497,0.1660577207803726,0.1575897485017776,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.7954896688461304,0.1167886778712272,0.5273463129997253,285.0547790527344,284.95001220703125,294.4700012207031,292.51202392578125,294.4685363769531,297.22723388671875,285.0513916015625,1.0,0.2570501565933227,1.0,1.0,0.0,1.0,-1.395382046699524,1.3953803777694702,1.6169549326150443e-06,1.0613274574279783,0.9692716002464294,0.9692716002464294,0.0,26.696245193481445,28.0,29580.078125,-0.0,218.319564819336,1.0,282.4415588378906,284.3977966308594,295.470458984375,297.4190368652344,293.1499938964844,293.1499938964844,282.1499938964844,31307.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881807446479797,1.0,0.0,0.0,3.6190595626831055,3.619082450866699,8.739463623896881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.48828125,0.0,1464.20703125,1895.4371337890625,0.0,1518.7552490234375,0.895255446434021,1.0,0.0,3.0,1.0,0.0
18079980,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.8941640853881836,0.1685315519571304,0.151533767580986,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.9203355312347412,0.1819482445716858,0.1728486567735672,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.9876768589019777,0.2479787319898605,0.1563600450754165,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.8907418251037598,0.1661201119422912,0.1577996909618377,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.7935218811035156,0.116350769996643,0.525881826877594,284.8517761230469,284.95001220703125,294.50665283203125,292.53973388671875,294.50518798828125,297.2309875488281,284.8579406738281,1.0,0.257647156715393,1.0,1.0,0.0,1.0,-1.3974952697753906,1.397493600845337,1.6212151194849866e-06,1.0628262758255005,0.8208730220794678,0.8208730220794678,0.0,26.84473991394043,25.0,30148.591796875,-0.0,219.4742431640625,1.0,282.1579284667969,284.2059020996094,295.5852966308594,297.6309509277344,293.1499938964844,293.1499938964844,282.45001220703125,40831.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702446460723877,1.0,0.0,0.0,3.5078113079071045,3.5078346729278564,8.21042647203285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.625,0.0,1415.3978271484375,1895.4371337890625,0.0,1630.1131591796875,0.8761231899261475,1.0,0.0,3.0,1.0,0.0
18080040,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.8941640853881836,0.1685315519571304,0.151533767580986,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.9203355312347412,0.1819482445716858,0.1728486567735672,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.9876768589019777,0.2479787319898605,0.1563600450754165,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.8907418251037598,0.1661201119422912,0.1577996909618377,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.7935218811035156,0.116350769996643,0.525881826877594,284.8517761230469,284.95001220703125,294.50665283203125,292.53973388671875,294.50518798828125,297.2309875488281,284.8579406738281,1.0,0.257647156715393,1.0,1.0,0.0,1.0,-1.3974952697753906,1.397493600845337,1.6212151194849866e-06,1.0628262758255005,0.8208730220794678,0.8208730220794678,0.0,26.84473991394043,25.0,30148.591796875,-0.0,219.4742431640625,1.0,282.1579284667969,284.2059020996094,295.5852966308594,297.6309509277344,293.1499938964844,293.1499938964844,282.45001220703125,40831.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702446460723877,1.0,0.0,0.0,3.5078113079071045,3.5078346729278564,8.21042647203285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.625,0.0,1415.3978271484375,1895.4371337890625,0.0,1630.1131591796875,0.8761231899261475,1.0,0.0,3.0,1.0,0.0
18080100,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8963817954063416,0.1697594821453094,0.1524948179721832,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9202543497085572,0.1818447262048721,0.1726557910442352,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.987567663192749,0.2479847967624664,0.1561582237482071,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8909929394721985,0.1662004590034485,0.1577891558408737,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7931728959083557,0.1161593049764633,0.5247419476509094,285.0069274902344,284.95001220703125,294.5249938964844,292.5537109375,294.5235290527344,297.2331848144531,285.0339660644531,1.0,0.2573864758014679,1.0,1.0,0.0,1.0,-1.396796941757202,1.3967952728271484,1.6197172953980044e-06,1.0622388124465942,0.9126744866371156,0.9126744866371156,0.0,26.80878257751465,25.0,29615.76953125,-0.0,219.12315368652344,1.0,282.3980407714844,284.3961486816406,295.51190185546875,297.4305725097656,293.1499938964844,293.1499938964844,282.45001220703125,35332.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937938928604126,1.0,0.0,0.0,3.5156970024108887,3.515719652175904,8.247383789239393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.091796875,0.0,1384.0091552734375,1895.4371337890625,0.0,1562.1240234375,0.8779776692390442,1.0,0.0,3.0,1.0,0.0
18080160,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.9015469551086426,0.1712430268526077,0.1537321954965591,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.9233551621437072,0.1819346249103546,0.1726613938808441,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.9864780902862548,0.2484572231769561,0.154197484254837,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8939675092697144,0.1664563715457916,0.1579582691192627,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.7952457666397095,0.1161005496978759,0.5241991281509399,285.0579833984375,284.95001220703125,294.5433349609375,292.5677490234375,294.5418701171875,297.2375183105469,285.0550231933594,1.0,0.2568489909172058,1.0,1.0,0.0,1.0,-1.3954869508743286,1.395485281944275,1.616913095858763e-06,1.0611395835876465,0.9788103103637696,0.9788103103637696,0.0,26.55962562561035,28.0,29814.580078125,-0.0,218.03472900390625,1.0,282.4416809082031,284.3952941894531,295.5259704589844,297.4877624511719,293.1499938964844,293.1499938964844,282.1499938964844,31423.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689085066318512,1.0,0.0,0.0,3.652275800704956,3.652299165725708,8.90062381131429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.20263671875,0.0,1501.43603515625,1895.4371337890625,0.0,1525.7020263671875,0.9028126001358032,1.0,0.0,3.0,1.0,0.0
18080220,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.9048380255699158,0.1735499203205108,0.1560042053461074,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.921621561050415,0.1816334873437881,0.1725430339574813,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.9870082139968872,0.2489447444677353,0.1551396995782852,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.8931175470352173,0.1665253192186355,0.1581767946481704,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.7934212684631348,0.1156916618347168,0.5228701233863831,284.8526306152344,284.95001220703125,294.5799865722656,292.5960998535156,294.5785217285156,297.24090576171875,284.8580322265625,1.0,0.2575173676013946,1.0,1.0,0.0,1.0,-1.39786696434021,1.3978652954101562,1.6217694565057172e-06,1.06288743019104,0.8308078050613403,0.8308078050613403,0.0,26.70488166809082,31.0,30420.3515625,-0.0,219.2827911376953,1.0,282.1576538085937,284.1980895996094,295.64276123046875,297.7045288085937,293.1499938964844,293.1499938964844,282.45001220703125,40476.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036073803901672,1.0,0.0,0.0,3.5536160469055176,3.553639888763428,8.426249564763566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.24658203125,0.0,1461.1656494140625,1895.4371337890625,0.0,1639.3372802734375,0.885939359664917,1.0,0.0,3.0,1.0,0.0
18080280,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.9048380255699158,0.1735499203205108,0.1560042053461074,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.921621561050415,0.1816334873437881,0.1725430339574813,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.9870082139968872,0.2489447444677353,0.1551396995782852,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.8931175470352173,0.1665253192186355,0.1581767946481704,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.7934212684631348,0.1156916618347168,0.5228701233863831,284.8526306152344,284.95001220703125,294.5799865722656,292.5960998535156,294.5785217285156,297.24090576171875,284.8580322265625,1.0,0.2575173676013946,1.0,1.0,0.0,1.0,-1.39786696434021,1.3978652954101562,1.6217694565057172e-06,1.06288743019104,0.8308078050613403,0.8308078050613403,0.0,26.70488166809082,31.0,30420.3515625,-0.0,219.2827911376953,1.0,282.1576538085937,284.1980895996094,295.64276123046875,297.7045288085937,293.1499938964844,293.1499938964844,282.45001220703125,40476.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036073803901672,1.0,0.0,0.0,3.5536160469055176,3.553639888763428,8.426249564763566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.24658203125,0.0,1461.1656494140625,1895.4371337890625,0.0,1639.3372802734375,0.885939359664917,1.0,0.0,3.0,1.0,0.0
18080340,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.903253972530365,0.1764036267995834,0.1583478301763534,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.9143022298812866,0.1816413849592209,0.1724004596471786,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.989389955997467,0.2485776841640472,0.1596690267324447,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.8874050378799438,0.166871041059494,0.1583695709705352,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.7872731685638428,0.1154650822281837,0.521436333656311,285.0680847167969,284.95001220703125,294.6166687011719,292.6246337890625,294.6152038574219,297.247314453125,285.0662536621094,1.0,0.2593077421188354,1.0,1.0,0.0,1.0,-1.4044537544250488,1.4044520854949951,1.6355252228095196e-06,1.0679981708526611,0.996799111366272,0.996799111366272,0.0,27.34527587890625,25.0,30207.267578125,-0.0,223.3259735107422,1.0,282.4422607421875,284.3984375,295.5852966308594,297.567138671875,293.1499938964844,293.1499938964844,282.1499938964844,31379.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906929016113281,1.0,0.0,0.0,3.69426202774048,3.6942856311798096,9.106441325457126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.41259765625,0.0,1547.9791259765625,1895.4371337890625,0.0,1538.0911865234375,0.9122870564460754,1.0,0.0,3.0,1.0,0.0
18080400,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.903253972530365,0.1764036267995834,0.1583478301763534,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.9143022298812866,0.1816413849592209,0.1724004596471786,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.989389955997467,0.2485776841640472,0.1596690267324447,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.8874050378799438,0.166871041059494,0.1583695709705352,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.7872731685638428,0.1154650822281837,0.521436333656311,285.0680847167969,284.95001220703125,294.6166687011719,292.6246337890625,294.6152038574219,297.247314453125,285.0662536621094,1.0,0.2593077421188354,1.0,1.0,0.0,1.0,-1.4044537544250488,1.4044520854949951,1.6355252228095196e-06,1.0679981708526611,0.996799111366272,0.996799111366272,0.0,27.34527587890625,25.0,30207.267578125,-0.0,223.3259735107422,1.0,282.4422607421875,284.3984375,295.5852966308594,297.567138671875,293.1499938964844,293.1499938964844,282.1499938964844,31379.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906929016113281,1.0,0.0,0.0,3.69426202774048,3.6942856311798096,9.106441325457126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.41259765625,0.0,1547.9791259765625,1895.4371337890625,0.0,1538.0911865234375,0.9122870564460754,1.0,0.0,3.0,1.0,0.0
18080460,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.9120673537254332,0.1788178831338882,0.1607202738523483,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.9182674288749696,0.1813541501760482,0.1722882241010666,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.9879911541938782,0.2477094978094101,0.1569465845823288,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8914562463760376,0.166934922337532,0.1585776507854461,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.7897863984107971,0.1150467991828918,0.5200414657592773,284.85418701171875,284.95001220703125,294.6533203125,292.65338134765625,294.6518859863281,297.25006103515625,284.8565979003906,1.0,0.2582964897155761,1.0,1.0,0.0,1.0,-1.4024828672409058,1.402481198310852,1.6313805417667029e-06,1.0664477348327637,0.8494139313697815,0.8494139313697815,0.0,26.99040031433105,25.0,30828.638671875,-0.0,221.7216033935547,1.0,282.1572570800781,284.1838073730469,295.7051696777344,297.7942199707031,293.1499938964844,293.1499938964844,282.45001220703125,39568.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063611149787903,1.0,0.0,0.0,3.6289796829223633,3.6290042400360094,8.787440037849592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.83642578125,0.0,1536.4554443359375,1895.4371337890625,0.0,1661.310791015625,0.9019750356674194,1.0,0.0,3.0,1.0,0.0
18080520,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.9120673537254332,0.1788178831338882,0.1607202738523483,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.9182674288749696,0.1813541501760482,0.1722882241010666,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.9879911541938782,0.2477094978094101,0.1569465845823288,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8914562463760376,0.166934922337532,0.1585776507854461,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.7897863984107971,0.1150467991828918,0.5200414657592773,284.85418701171875,284.95001220703125,294.6533203125,292.65338134765625,294.6518859863281,297.25006103515625,284.8565979003906,1.0,0.2582964897155761,1.0,1.0,0.0,1.0,-1.4024828672409058,1.402481198310852,1.6313805417667029e-06,1.0664477348327637,0.8494139313697815,0.8494139313697815,0.0,26.99040031433105,25.0,30828.638671875,-0.0,221.7216033935547,1.0,282.1572570800781,284.1838073730469,295.7051696777344,297.7942199707031,293.1499938964844,293.1499938964844,282.45001220703125,39568.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063611149787903,1.0,0.0,0.0,3.6289796829223633,3.6290042400360094,8.787440037849592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.83642578125,0.0,1536.4554443359375,1895.4371337890625,0.0,1661.310791015625,0.9019750356674194,1.0,0.0,3.0,1.0,0.0
18080580,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.9216785430908204,0.1817388534545898,0.163090705871582,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.9224042892456056,0.1813351362943649,0.1720909923315048,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.9863930940628052,0.248394101858139,0.1540482938289642,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.8956073522567749,0.1672363579273224,0.1586987674236297,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.7923548817634583,0.1147944927215576,0.5183261036872864,285.0606689453125,284.95001220703125,294.69000244140625,292.6822204589844,294.68853759765625,297.25787353515625,285.0585021972656,1.0,0.2575122714042663,1.0,1.0,0.0,1.0,-1.3996949195861816,1.399693250656128,1.625407435312809e-06,1.0641283988952637,1.0,1.0,0.0,26.60626220703125,28.0,30394.220703125,-0.0,219.7426300048828,1.0,282.4428100585937,284.3837890625,295.6418762207031,297.6408996582031,293.1499938964844,293.1499938964844,282.1499938964844,31891.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933296918869019,1.0,0.0,0.0,3.746381521224976,3.746405839920044,9.365205642097862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.70849609375,0.0,1611.51025390625,1895.4371337890625,0.0,1558.5150146484375,0.924322545528412,1.0,0.0,3.0,1.0,0.0
18080640,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.9216785430908204,0.1817388534545898,0.163090705871582,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.9224042892456056,0.1813351362943649,0.1720909923315048,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.9863930940628052,0.248394101858139,0.1540482938289642,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.8956073522567749,0.1672363579273224,0.1586987674236297,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.7923548817634583,0.1147944927215576,0.5183261036872864,285.0606689453125,284.95001220703125,294.69000244140625,292.6822204589844,294.68853759765625,297.25787353515625,285.0585021972656,1.0,0.2575122714042663,1.0,1.0,0.0,1.0,-1.3996949195861816,1.399693250656128,1.625407435312809e-06,1.0641283988952637,1.0,1.0,0.0,26.60626220703125,28.0,30394.220703125,-0.0,219.7426300048828,1.0,282.4428100585937,284.3837890625,295.6418762207031,297.6408996582031,293.1499938964844,293.1499938964844,282.1499938964844,31891.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933296918869019,1.0,0.0,0.0,3.746381521224976,3.746405839920044,9.365205642097862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.70849609375,0.0,1611.51025390625,1895.4371337890625,0.0,1558.5150146484375,0.924322545528412,1.0,0.0,3.0,1.0,0.0
18080700,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.9253504276275636,0.1831282824277877,0.164459228515625,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.9231734275817872,0.1812998652458191,0.1721386015415191,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9861499071121216,0.2489093244075775,0.1536246836185455,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8965544104576111,0.1673590838909149,0.1588905453681945,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.7926784157752991,0.1146675497293472,0.5179741978645325,284.9156188964844,284.95001220703125,294.7083435058594,292.6966552734375,294.7068786621094,297.25994873046875,284.8864440917969,1.0,0.2576863765716553,1.0,1.0,0.0,1.0,-1.4006924629211426,1.4006907939910889,1.627462779651978e-06,1.0648753643035889,0.925702691078186,0.925702691078186,0.0,26.57394790649414,28.0,31218.05078125,-0.0,220.04568481445312,1.0,282.1949462890625,284.1864929199219,295.743896484375,297.88250732421875,293.1499938964844,293.1499938964844,282.1499938964844,34283.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025455832481384,1.0,0.0,0.0,3.78131890296936,3.781343936920166,9.540691507936572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.60009765625,0.0,1670.9320068359375,1895.4371337890625,0.0,1630.9002685546875,0.9319642186164856,1.0,0.0,3.0,1.0,0.0
18080760,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.9257522821426392,0.1842495054006576,0.1655602306127548,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.9208831787109376,0.1810576468706131,0.1719937026500702,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.9868663549423218,0.2489455193281173,0.154885321855545,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.8948677778244019,0.1672883480787277,0.1589028090238571,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.7906946539878845,0.1144049316644668,0.5170721411705017,284.8507385253906,284.95001220703125,294.7266540527344,292.7110900878906,294.7252197265625,297.2601623535156,284.85455322265625,1.0,0.2581600248813629,1.0,1.0,0.0,1.0,-1.402284860610962,1.4022831916809082,1.6307939176840591e-06,1.0661159753799438,0.8551161885261536,0.8551161885261536,0.0,26.74453926086425,31.0,31067.51953125,-0.0,221.06007385253903,1.0,282.1566772460937,284.1763000488281,295.7577514648437,297.859130859375,293.1499938964844,293.1499938964844,282.45001220703125,39801.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077137231826782,1.0,0.0,0.0,3.667771816253662,3.6677966117858887,8.976310823527456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.2783203125,0.0,1581.6114501953125,1895.4371337890625,0.0,1672.15234375,0.9108359217643738,1.0,0.0,3.0,1.0,0.0
18080820,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.9242339730262756,0.1873111277818679,0.1680773645639419,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.9138216972351074,0.1810778230428695,0.1718610376119613,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.9891920685768129,0.2486093640327453,0.1592720597982406,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.8892701864242554,0.1676034927368164,0.1590651571750641,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.7847579121589661,0.114189513027668,0.5156859159469604,285.0713806152344,284.95001220703125,294.7633361816406,292.739990234375,294.7618713378906,297.2669677734375,285.071044921875,1.0,0.2599385380744934,1.0,1.0,0.0,1.0,-1.4089412689208984,1.4089395999908447,1.644801841393928e-06,1.0713375806808472,1.0,1.0,0.0,27.36956596374512,25.0,30781.923828125,-0.0,225.1125640869141,1.0,282.4429016113281,284.3890991210937,295.7008361816406,297.7189025878906,293.1499938964844,293.1499938964844,282.1499938964844,32256.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947664618492126,1.0,0.0,0.0,3.781222343444824,3.781246900558472,9.540204928271123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.88525390625,0.0,1655.102294921875,1895.4371337890625,0.0,1569.6982421875,0.9321914911270142,1.0,0.0,3.0,1.0,0.0
18080880,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.9242339730262756,0.1873111277818679,0.1680773645639419,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.9138216972351074,0.1810778230428695,0.1718610376119613,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.9891920685768129,0.2486093640327453,0.1592720597982406,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.8892701864242554,0.1676034927368164,0.1590651571750641,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.7847579121589661,0.114189513027668,0.5156859159469604,285.0713806152344,284.95001220703125,294.7633361816406,292.739990234375,294.7618713378906,297.2669677734375,285.071044921875,1.0,0.2599385380744934,1.0,1.0,0.0,1.0,-1.4089412689208984,1.4089395999908447,1.644801841393928e-06,1.0713375806808472,1.0,1.0,0.0,27.36956596374512,25.0,30781.923828125,-0.0,225.1125640869141,1.0,282.4429016113281,284.3890991210937,295.7008361816406,297.7189025878906,293.1499938964844,293.1499938964844,282.1499938964844,32256.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947664618492126,1.0,0.0,0.0,3.781222343444824,3.781246900558472,9.540204928271123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.88525390625,0.0,1655.102294921875,1895.4371337890625,0.0,1569.6982421875,0.9321914911270142,1.0,0.0,3.0,1.0,0.0
18080940,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.9343900084495544,0.1899234354496002,0.170641079545021,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.9181944131851196,0.1808332651853561,0.1717852503061294,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.9876604080200196,0.2477990686893463,0.1563293188810348,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8936097621917725,0.1676577925682068,0.159262865781784,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.7875876426696777,0.1138081476092338,0.5144312381744385,284.85845947265625,284.95001220703125,294.79998779296875,292.768798828125,294.7985534667969,297.2685852050781,284.8598937988281,1.0,0.2589249908924103,1.0,1.0,0.0,1.0,-1.4071353673934937,1.40713369846344,1.6410780290243563e-06,1.0700076818466189,0.8736220598220825,0.8736220598220825,0.0,26.99475860595703,25.0,31461.439453125,-0.0,223.5168609619141,1.0,282.156005859375,284.170166015625,295.8204040527344,297.94775390625,293.1499938964844,293.1499938964844,282.45001220703125,38952.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710213303565979,1.0,0.0,0.0,3.72785758972168,3.727882862091065,9.272822012462712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.3369140625,0.0,1644.08544921875,1895.4371337890625,0.0,1692.267822265625,0.9236812591552734,1.0,0.0,3.0,1.0,0.0
18081000,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.9343900084495544,0.1899234354496002,0.170641079545021,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.9181944131851196,0.1808332651853561,0.1717852503061294,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.9876604080200196,0.2477990686893463,0.1563293188810348,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8936097621917725,0.1676577925682068,0.159262865781784,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.7875876426696777,0.1138081476092338,0.5144312381744385,284.85845947265625,284.95001220703125,294.79998779296875,292.768798828125,294.7985534667969,297.2685852050781,284.8598937988281,1.0,0.2589249908924103,1.0,1.0,0.0,1.0,-1.4071353673934937,1.40713369846344,1.6410780290243563e-06,1.0700076818466189,0.8736220598220825,0.8736220598220825,0.0,26.99475860595703,25.0,31461.439453125,-0.0,223.5168609619141,1.0,282.156005859375,284.170166015625,295.8204040527344,297.94775390625,293.1499938964844,293.1499938964844,282.45001220703125,38952.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710213303565979,1.0,0.0,0.0,3.72785758972168,3.727882862091065,9.272822012462712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.3369140625,0.0,1644.08544921875,1895.4371337890625,0.0,1692.267822265625,0.9236812591552734,1.0,0.0,3.0,1.0,0.0
18081060,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.9445289373397828,0.1930304914712906,0.1731704473495483,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.9226362109184264,0.1808385998010635,0.1716126501560211,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9859448075294496,0.2485349774360656,0.1532706320285797,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8979415893554688,0.1679299473762512,0.1593578308820724,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.7903929352760315,0.1135785356163978,0.5128328204154968,285.0663452148437,284.95001220703125,294.836669921875,292.7974853515625,294.835205078125,297.2766418457031,285.06610107421875,1.0,0.2581444978713989,1.0,1.0,0.0,1.0,-1.4044842720031738,1.40448260307312,1.635472358429979e-06,1.0679017305374146,1.0,1.0,0.0,26.598464965820312,28.0,30955.08984375,-0.0,221.5518951416016,1.0,282.44293212890625,284.3779602050781,295.75836181640625,297.7931823730469,293.1499938964844,293.1499938964844,282.1499938964844,32938.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6972780823707581,1.0,0.0,0.0,3.8238701820373535,3.823895215988159,9.7566237400315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.84375,0.0,1711.3514404296875,1895.4371337890625,0.0,1589.3388671875,0.9417506456375122,1.0,0.0,3.0,1.0,0.0
18081120,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.9445289373397828,0.1930304914712906,0.1731704473495483,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.9226362109184264,0.1808385998010635,0.1716126501560211,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9859448075294496,0.2485349774360656,0.1532706320285797,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8979415893554688,0.1679299473762512,0.1593578308820724,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.7903929352760315,0.1135785356163978,0.5128328204154968,285.0663452148437,284.95001220703125,294.836669921875,292.7974853515625,294.835205078125,297.2766418457031,285.06610107421875,1.0,0.2581444978713989,1.0,1.0,0.0,1.0,-1.4044842720031738,1.40448260307312,1.635472358429979e-06,1.0679017305374146,1.0,1.0,0.0,26.598464965820312,28.0,30955.08984375,-0.0,221.5518951416016,1.0,282.44293212890625,284.3779602050781,295.75836181640625,297.7931823730469,293.1499938964844,293.1499938964844,282.1499938964844,32938.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6972780823707581,1.0,0.0,0.0,3.8238701820373535,3.823895215988159,9.7566237400315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.84375,0.0,1711.3514404296875,1895.4371337890625,0.0,1589.3388671875,0.9417506456375122,1.0,0.0,3.0,1.0,0.0
18081180,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9487898349761964,0.1957035809755325,0.1757979243993759,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9214299917221068,0.180604413151741,0.1715525537729263,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9863399863243104,0.2491994947195053,0.1539552807807922,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.897369384765625,0.1679642051458358,0.1595436185598373,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.7889775037765503,0.1132199093699455,0.511703372001648,284.8591613769531,284.95001220703125,294.8733215332031,292.82598876953125,294.87188720703125,297.2780456542969,284.8616638183594,1.0,0.2587998211383819,1.0,1.0,0.0,1.0,-1.4072529077529907,1.407251238822937,1.6413492858191605e-06,1.0701240301132202,0.8806917071342468,0.8806917071342468,0.0,26.72397422790528,31.0,31701.2109375,-0.0,222.91455078125,1.0,282.1557922363281,284.1664428710937,295.8724365234375,298.0122375488281,293.1499938964844,293.1499938964844,282.45001220703125,39044.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114884853363037,1.0,0.0,0.0,3.7616798877716064,3.761705636978149,9.44184762374789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.912109375,0.0,1684.482177734375,1895.4371337890625,0.0,1702.570556640625,0.9314011335372924,1.0,0.0,3.0,1.0,0.0
