time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081240,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9487898349761964,0.1957035809755325,0.1757979243993759,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9214299917221068,0.180604413151741,0.1715525537729263,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9863399863243104,0.2491994947195053,0.1539552807807922,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.897369384765625,0.1679642051458358,0.1595436185598373,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.7889775037765503,0.1132199093699455,0.511703372001648,284.8591613769531,284.95001220703125,294.8733215332031,292.82598876953125,294.87188720703125,297.2780456542969,284.8616638183594,1.0,0.2587998211383819,1.0,1.0,0.0,1.0,-1.4072529077529907,1.407251238822937,1.6413492858191605e-06,1.0701240301132202,0.8806917071342468,0.8806917071342468,0.0,26.72397422790528,31.0,31701.2109375,-0.0,222.91455078125,1.0,282.1557922363281,284.1664428710937,295.8724365234375,298.0122375488281,293.1499938964844,293.1499938964844,282.45001220703125,39044.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114884853363037,1.0,0.0,0.0,3.7616798877716064,3.761705636978149,9.44184762374789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.912109375,0.0,1684.482177734375,1895.4371337890625,0.0,1702.570556640625,0.9314011335372924,1.0,0.0,3.0,1.0,0.0
18081300,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9478047490119934,0.1971562504768371,0.1769585013389587,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9177694320678712,0.1805189996957779,0.1713930368423462,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.987527310848236,0.2491006255149841,0.1560835838317871,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.894421398639679,0.1680054068565368,0.1595117598772049,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7859387397766113,0.1130509003996849,0.5107412934303284,285.0129699707031,284.95001220703125,294.89166259765625,292.84014892578125,294.8902282714844,297.27978515625,285.0417175292969,1.0,0.259555846452713,1.0,1.0,0.0,1.0,-1.409814953804016,1.4098132848739624,1.6467910199935432e-06,1.072171330451965,0.9728533625602722,0.9728533625602722,0.0,27.01272392272949,31.0,31121.912109375,-0.0,224.59385681152344,1.0,282.4041748046875,284.3653869628906,295.7995910644531,297.8086242675781,293.1499938964844,293.1499938964844,282.45001220703125,35366.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029474377632141,1.0,0.0,0.0,3.761950254440308,3.761975288391113,9.443204476156096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.11181640625,0.0,1656.4381103515625,1895.4371337890625,0.0,1634.091064453125,0.932399034500122,1.0,0.0,3.0,1.0,0.0
18081360,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.9473451972007751,0.1989211589097976,0.1784453690052032,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.9144905805587769,0.18064846098423,0.1714445203542709,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.988689124584198,0.2489370107650756,0.1582811176776886,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.8917649984359741,0.1682420819997787,0.1596723347902298,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.7831655144691467,0.1130212768912315,0.5104032754898071,285.0810241699219,284.95001220703125,294.9100036621094,292.8542175292969,294.9085388183594,297.2844543457031,285.0829162597656,1.0,0.2605931162834167,1.0,1.0,0.0,1.0,-1.4140851497650146,1.414083480834961,1.6558713014092064e-06,1.0755672454833984,1.0,1.0,0.0,27.3431396484375,25.0,31341.2265625,-0.0,227.0423278808593,1.0,282.4432373046875,284.3885192871094,295.8159484863281,297.8695068359375,293.1499938964844,293.1499938964844,282.1499938964844,33356.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987062692642212,1.0,0.0,0.0,3.8481178283691406,3.848143339157105,9.88075157692947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.08349609375,0.0,1744.10400390625,1895.4371337890625,0.0,1600.5582275390625,0.9478522539138794,1.0,0.0,3.0,1.0,0.0
18081420,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.9572789072990416,0.201681837439537,0.1811516284942627,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9191885590553284,0.1804525703191757,0.1714094877243042,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9870388507843018,0.2482136636972427,0.155194416642189,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8962770104408264,0.1682785302400589,0.1598497033119201,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.7862259149551392,0.1126764714717865,0.5092880129814148,284.8715209960937,284.95001220703125,294.9466552734375,292.8821716308594,294.9452209472656,297.2855529785156,284.8714294433594,1.0,0.2595962285995483,1.0,1.0,0.0,1.0,-1.4124693870544434,1.4124678373336792,1.6526604440514348e-06,1.0745161771774292,0.9005106091499329,0.9005106091499329,0.0,26.96047592163086,43.0,32086.205078125,-0.0,225.49368286132807,1.0,282.1556396484375,284.16510009765625,295.9330444335937,298.0987854003906,293.1499938964844,293.1499938964844,281.8500061035156,38205.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139122486114502,1.0,0.0,0.0,3.813180685043335,3.813206672668457,9.702151828605563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.2314453125,0.0,1739.64599609375,1895.4371337890625,0.0,1722.2276611328125,0.9423839449882508,1.0,0.0,3.0,1.0,0.0
18081480,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.9572789072990416,0.201681837439537,0.1811516284942627,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9191885590553284,0.1804525703191757,0.1714094877243042,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9870388507843018,0.2482136636972427,0.155194416642189,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8962770104408264,0.1682785302400589,0.1598497033119201,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.7862259149551392,0.1126764714717865,0.5092880129814148,284.8715209960937,284.95001220703125,294.9466552734375,292.8821716308594,294.9452209472656,297.2855529785156,284.8714294433594,1.0,0.2595962285995483,1.0,1.0,0.0,1.0,-1.4124693870544434,1.4124678373336792,1.6526604440514348e-06,1.0745161771774292,0.9005106091499329,0.9005106091499329,0.0,26.96047592163086,43.0,32086.205078125,-0.0,225.49368286132807,1.0,282.1556396484375,284.16510009765625,295.9330444335937,298.0987854003906,293.1499938964844,293.1499938964844,281.8500061035156,38205.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139122486114502,1.0,0.0,0.0,3.813180685043335,3.813206672668457,9.702151828605563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.2314453125,0.0,1739.64599609375,1895.4371337890625,0.0,1722.2276611328125,0.9423839449882508,1.0,0.0,3.0,1.0,0.0
18081540,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.820556640625,0.9350551962852478,0.2040878385305404,0.1833613663911819,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.893938422203064,0.1799226999282837,0.1710037291049957,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82257080078125,0.995280385017395,0.2452583760023117,0.1726745814085006,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.8732802271842957,0.1679903119802475,0.1596746295690536,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117980957031,0.7654163241386414,0.1121051162481308,0.5071766376495361,284.8210754394531,284.95001220703125,294.9833374023437,292.90972900390625,294.9819030761719,297.2785339355469,284.8459777832031,1.0,0.2663598358631134,1.0,1.0,0.0,1.0,-1.4336535930633545,1.4336518049240112,1.6979582824205863e-06,1.0911860466003418,0.7686196565628052,0.7686196565628052,0.0,29.440053939819336,46.0,32473.48046875,-0.0,239.7263336181641,1.0,281.8578491210937,284.171630859375,295.9455871582031,298.1402893066406,293.1499938964844,293.1499938964844,282.1499938964844,48080.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252907752990723,1.0,0.0,0.0,3.3307015895843506,3.3307249546051025,7.402267669931462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.87255859375,0.0,1288.5859375,1895.4371337890625,0.0,1815.770263671875,0.8465822339057922,1.0,0.0,3.0,1.0,0.0
18081600,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.820556640625,0.9350551962852478,0.2040878385305404,0.1833613663911819,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.893938422203064,0.1799226999282837,0.1710037291049957,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82257080078125,0.995280385017395,0.2452583760023117,0.1726745814085006,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.8732802271842957,0.1679903119802475,0.1596746295690536,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117980957031,0.7654163241386414,0.1121051162481308,0.5071766376495361,284.8210754394531,284.95001220703125,294.9833374023437,292.90972900390625,294.9819030761719,297.2785339355469,284.8459777832031,1.0,0.2663598358631134,1.0,1.0,0.0,1.0,-1.4336535930633545,1.4336518049240112,1.6979582824205863e-06,1.0911860466003418,0.7686196565628052,0.7686196565628052,0.0,29.440053939819336,46.0,32473.48046875,-0.0,239.7263336181641,1.0,281.8578491210937,284.171630859375,295.9455871582031,298.1402893066406,293.1499938964844,293.1499938964844,282.1499938964844,48080.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252907752990723,1.0,0.0,0.0,3.3307015895843506,3.3307249546051025,7.402267669931462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.87255859375,0.0,1288.5859375,1895.4371337890625,0.0,1815.770263671875,0.8465822339057922,1.0,0.0,3.0,1.0,0.0
18081660,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8945590257644653,0.2075761556625366,0.1864243149757385,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8541738986968994,0.1800509691238403,0.1711344718933105,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9487891793251038,0.2415335923433303,0.169787049293518,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8360421657562256,0.1682941913604736,0.1599889099597931,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.7326343655586243,0.1119025275111198,0.5066659450531006,285.03875732421875,284.95001220703125,295.0199890136719,292.9368591308594,295.0185852050781,297.2838134765625,285.0352478027344,1.0,0.2720313370227813,1.0,1.0,0.0,1.0,-1.433000564575195,1.4329988956451416,1.6967776446108471e-06,1.0909008979797363,0.9282848238945008,0.9282848238945008,0.0,34.18135070800781,49.0,32377.236328125,-0.0,251.1581420898437,1.0,282.1405639648437,284.3360595703125,295.8856506347656,298.0014953613281,293.1499938964844,293.1499938964844,281.8500061035156,32000.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094398140907288,1.0,0.0,0.0,3.528726816177368,3.528748750686645,8.308628594022593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.5947265625,0.0,1373.4556884765625,1895.4371337890625,0.0,1686.03173828125,0.875359296798706,1.0,0.0,3.0,1.0,0.0
18081720,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8945590257644653,0.2075761556625366,0.1864243149757385,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8541738986968994,0.1800509691238403,0.1711344718933105,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9487891793251038,0.2415335923433303,0.169787049293518,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8360421657562256,0.1682941913604736,0.1599889099597931,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.7326343655586243,0.1119025275111198,0.5066659450531006,285.03875732421875,284.95001220703125,295.0199890136719,292.9368591308594,295.0185852050781,297.2838134765625,285.0352478027344,1.0,0.2720313370227813,1.0,1.0,0.0,1.0,-1.433000564575195,1.4329988956451416,1.6967776446108471e-06,1.0909008979797363,0.9282848238945008,0.9282848238945008,0.0,34.18135070800781,49.0,32377.236328125,-0.0,251.1581420898437,1.0,282.1405639648437,284.3360595703125,295.8856506347656,298.0014953613281,293.1499938964844,293.1499938964844,281.8500061035156,32000.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094398140907288,1.0,0.0,0.0,3.528726816177368,3.528748750686645,8.308628594022593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.5947265625,0.0,1373.4556884765625,1895.4371337890625,0.0,1686.03173828125,0.875359296798706,1.0,0.0,3.0,1.0,0.0
18081780,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8712158799171448,0.2103343605995178,0.1893000602722168,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.8295767307281494,0.1798264980316162,0.1712434291839599,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.9123159646987916,0.2392496466636657,0.1682295054197311,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8124776482582092,0.1682486683130264,0.1602609455585479,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.7111184000968933,0.1114722937345504,0.5059974193572998,284.8630065917969,284.95001220703125,295.0566711425781,292.9635009765625,295.05523681640625,297.2839050292969,284.8734436035156,1.0,0.2772691547870636,1.0,1.0,0.0,1.0,-1.434240221977234,1.4342385530471802,1.6996770000332615e-06,1.0921021699905396,0.7935835123062134,0.7935835123062134,0.0,38.27802658081055,52.0,32797.22265625,-0.0,261.66522216796875,1.0,281.8583374023437,284.18377685546875,295.9997253417969,298.2083740234375,293.1499938964844,293.1499938964844,282.1499938964844,42016.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217692136764526,1.0,0.0,0.0,3.357041358947754,3.3570635318756104,7.519806217715086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.5224609375,0.0,1272.4124755859375,1895.4371337890625,0.0,1786.6026611328125,0.8447609543800354,1.0,0.0,3.0,1.0,0.0
18081840,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8712158799171448,0.2103343605995178,0.1893000602722168,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.8295767307281494,0.1798264980316162,0.1712434291839599,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.9123159646987916,0.2392496466636657,0.1682295054197311,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8124776482582092,0.1682486683130264,0.1602609455585479,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.7111184000968933,0.1114722937345504,0.5059974193572998,284.8630065917969,284.95001220703125,295.0566711425781,292.9635009765625,295.05523681640625,297.2839050292969,284.8734436035156,1.0,0.2772691547870636,1.0,1.0,0.0,1.0,-1.434240221977234,1.4342385530471802,1.6996770000332615e-06,1.0921021699905396,0.7935835123062134,0.7935835123062134,0.0,38.27802658081055,52.0,32797.22265625,-0.0,261.66522216796875,1.0,281.8583374023437,284.18377685546875,295.9997253417969,298.2083740234375,293.1499938964844,293.1499938964844,282.1499938964844,42016.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217692136764526,1.0,0.0,0.0,3.357041358947754,3.3570635318756104,7.519806217715086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.5224609375,0.0,1272.4124755859375,1895.4371337890625,0.0,1786.6026611328125,0.8447609543800354,1.0,0.0,3.0,1.0,0.0
18081900,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.861743688583374,0.211899846792221,0.1906071156263351,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8193086385726929,0.1797856837511062,0.1711867302656173,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8984233140945435,0.2385669648647308,0.1676381230354309,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8017844557762146,0.1682865470647812,0.1602867543697357,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7009648084640503,0.1112931817770004,0.505283534526825,285.021240234375,284.95001220703125,295.07501220703125,292.9765930175781,295.0735778808594,297.2857360839844,285.0445861816406,1.0,0.2797034680843353,1.0,1.0,0.0,1.0,-1.434203863143921,1.4342021942138672,1.6996999647744817e-06,1.0921752452850342,0.8930070996284485,0.8930070996284485,0.0,40.2607536315918,52.0,32383.189453125,-0.0,266.48974609375,1.0,282.0943298339844,284.3612670898437,295.9326171875,298.0165710449219,293.1499938964844,293.1499938964844,282.1499938964844,34769.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132119536399841,1.0,0.0,0.0,3.3945868015289307,3.39460825920105,7.688951768614061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.34423828125,0.0,1258.577392578125,1895.4371337890625,0.0,1716.5384521484375,0.8508519530296326,1.0,0.0,3.0,1.0,0.0
18081960,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.8549768328666687,0.2136991471052169,0.1922176331281662,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.8110558986663818,0.1799055337905883,0.171314001083374,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8879623413085938,0.2382174730300903,0.1673552542924881,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.7932417988777161,0.1684705913066864,0.1604802161455154,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.6928544640541077,0.11122477799654,0.5051154494285583,285.05633544921875,284.95001220703125,295.09332275390625,292.98956298828125,295.0919189453125,297.29058837890625,285.05206298828125,1.0,0.2820976376533508,1.0,1.0,0.0,1.0,-1.4359796047210691,1.435977816581726,1.7036371673384565e-06,1.0936739444732666,0.9503459334373474,0.9503459334373474,0.0,42.03498458862305,55.0,32651.978515625,-0.0,271.57342529296875,1.0,282.1405334472656,284.3464050292969,295.9509582519531,298.082763671875,293.1499938964844,293.1499938964844,281.8500061035156,30943.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091256976127625,1.0,0.0,0.0,3.5430915355682373,3.5431137084960938,8.376412665711541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.3564453125,0.0,1380.720947265625,1895.4371337890625,0.0,1683.50244140625,0.8778154253959656,1.0,0.0,3.0,1.0,0.0
18082020,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8424500226974487,0.2164125293493271,0.1950350403785705,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.7946369647979736,0.1796372532844543,0.1713661104440689,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.8687314391136169,0.2368941456079483,0.1666847318410873,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.7773003578186035,0.1683519780635833,0.160666674375534,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.6776897311210632,0.1107782647013664,0.5042740106582642,284.860107421875,284.95001220703125,295.1300048828125,293.0150146484375,295.1285705566406,297.2904357910156,284.8681640625,1.0,0.2866798341274261,1.0,1.0,0.0,1.0,-1.437835931777954,1.4378342628479004,1.7079635199479526e-06,1.095444679260254,0.8083028197288513,0.8083028197288513,0.0,45.64117813110352,43.0,33167.5078125,-0.0,281.1859130859375,1.0,281.8580017089844,284.1667785644531,296.0611877441406,298.294677734375,293.1499938964844,293.1499938964844,282.1499938964844,40901.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234642505645752,1.0,0.0,0.0,3.4215307235717773,3.421553373336792,7.811495379428379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.95263671875,0.0,1327.9111328125,1895.4371337890625,0.0,1800.6182861328125,0.8575839400291443,1.0,0.0,3.0,1.0,0.0
18082080,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8424500226974487,0.2164125293493271,0.1950350403785705,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.7946369647979736,0.1796372532844543,0.1713661104440689,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.8687314391136169,0.2368941456079483,0.1666847318410873,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.7773003578186035,0.1683519780635833,0.160666674375534,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.6776897311210632,0.1107782647013664,0.5042740106582642,284.860107421875,284.95001220703125,295.1300048828125,293.0150146484375,295.1285705566406,297.2904357910156,284.8681640625,1.0,0.2866798341274261,1.0,1.0,0.0,1.0,-1.437835931777954,1.4378342628479004,1.7079635199479526e-06,1.095444679260254,0.8083028197288513,0.8083028197288513,0.0,45.64117813110352,43.0,33167.5078125,-0.0,281.1859130859375,1.0,281.8580017089844,284.1667785644531,296.0611877441406,298.294677734375,293.1499938964844,293.1499938964844,282.1499938964844,40901.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234642505645752,1.0,0.0,0.0,3.4215307235717773,3.421553373336792,7.811495379428379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.95263671875,0.0,1327.9111328125,1895.4371337890625,0.0,1800.6182861328125,0.8575839400291443,1.0,0.0,3.0,1.0,0.0
18082140,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.8489091396331787,0.2198218703269958,0.197783812880516,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.7971245050430298,0.179684117436409,0.1712208390235901,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.8703943490982056,0.2361845821142196,0.165977269411087,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.7799043655395508,0.1685181558132171,0.1606464087963104,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.6792405247688293,0.1105245351791381,0.5025067925453186,285.055908203125,284.95001220703125,295.1666564941406,293.0397644042969,295.1652526855469,297.2971496582031,285.0513916015625,1.0,0.2854842245578766,1.0,1.0,0.0,1.0,-1.437964677810669,1.4379630088806152,1.7086033494706498e-06,1.0959067344665527,0.963782012462616,0.963782012462616,0.0,45.034515380859375,31.0,32939.0703125,-0.0,279.7572021484375,1.0,282.1413269042969,284.3370666503906,296.0043640136719,298.1569519042969,293.1499938964844,293.1499938964844,281.8500061035156,31041.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114789485931396,1.0,0.0,0.0,3.591237783432007,3.591260433197021,8.605609309597639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.04833984375,0.0,1432.26416015625,1895.4371337890625,0.0,1702.4935302734375,0.888637900352478,1.0,0.0,3.0,1.0,0.0
18082200,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.8489091396331787,0.2198218703269958,0.197783812880516,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.7971245050430298,0.179684117436409,0.1712208390235901,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.8703943490982056,0.2361845821142196,0.165977269411087,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.7799043655395508,0.1685181558132171,0.1606464087963104,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.6792405247688293,0.1105245351791381,0.5025067925453186,285.055908203125,284.95001220703125,295.1666564941406,293.0397644042969,295.1652526855469,297.2971496582031,285.0513916015625,1.0,0.2854842245578766,1.0,1.0,0.0,1.0,-1.437964677810669,1.4379630088806152,1.7086033494706498e-06,1.0959067344665527,0.963782012462616,0.963782012462616,0.0,45.034515380859375,31.0,32939.0703125,-0.0,279.7572021484375,1.0,282.1413269042969,284.3370666503906,296.0043640136719,298.1569519042969,293.1499938964844,293.1499938964844,281.8500061035156,31041.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114789485931396,1.0,0.0,0.0,3.591237783432007,3.591260433197021,8.605609309597639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.04833984375,0.0,1432.26416015625,1895.4371337890625,0.0,1702.4935302734375,0.888637900352478,1.0,0.0,3.0,1.0,0.0
18082260,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.8720935583114624,0.2227879911661148,0.2005114704370498,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.815178632736206,0.1794565618038177,0.1710025519132614,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8894232511520386,0.2350510507822036,0.1652372628450393,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.7981438040733337,0.1684266477823257,0.1605469584465026,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.6948868036270142,0.1101292893290519,0.500437319278717,284.8550720214844,284.95001220703125,295.2033386230469,293.06378173828125,295.201904296875,297.2989501953125,284.8621826171875,1.0,0.2804569005966186,1.0,1.0,0.0,1.0,-1.4374881982803345,1.4374864101409912,1.708120180410333e-06,1.0960805416107178,0.8161616921424866,0.8161616921424866,0.0,41.13255310058594,25.0,33424.3203125,-0.0,270.005859375,1.0,281.8581848144531,284.1517944335937,296.1083984375,298.3601379394531,293.1499938964844,293.1499938964844,282.1499938964844,40883.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255882024765015,1.0,0.0,0.0,3.4726932048797607,3.4727165699005127,8.046854418353178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.83642578125,0.0,1379.47119140625,1895.4371337890625,0.0,1818.2427978515625,0.8685678839683533,1.0,0.0,3.0,1.0,0.0
18082320,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.8720935583114624,0.2227879911661148,0.2005114704370498,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.815178632736206,0.1794565618038177,0.1710025519132614,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8894232511520386,0.2350510507822036,0.1652372628450393,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.7981438040733337,0.1684266477823257,0.1605469584465026,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.6948868036270142,0.1101292893290519,0.500437319278717,284.8550720214844,284.95001220703125,295.2033386230469,293.06378173828125,295.201904296875,297.2989501953125,284.8621826171875,1.0,0.2804569005966186,1.0,1.0,0.0,1.0,-1.4374881982803345,1.4374864101409912,1.708120180410333e-06,1.0960805416107178,0.8161616921424866,0.8161616921424866,0.0,41.13255310058594,25.0,33424.3203125,-0.0,270.005859375,1.0,281.8581848144531,284.1517944335937,296.1083984375,298.3601379394531,293.1499938964844,293.1499938964844,282.1499938964844,40883.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255882024765015,1.0,0.0,0.0,3.4726932048797607,3.4727165699005127,8.046854418353178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.83642578125,0.0,1379.47119140625,1895.4371337890625,0.0,1818.2427978515625,0.8685678839683533,1.0,0.0,3.0,1.0,0.0
18082380,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.905025601387024,0.2265258580446243,0.2034027874469757,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.8391432166099548,0.1795857846736908,0.1707708835601806,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.9183147549629213,0.2344935834407806,0.1645249277353286,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.8229700326919556,0.1686674356460571,0.1604325175285339,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.7168005704879761,0.1099622473120689,0.4982880353927612,285.053955078125,284.95001220703125,295.239990234375,293.0870056152344,295.23858642578125,297.30810546875,285.0499267578125,1.0,0.2747917771339416,1.0,1.0,0.0,1.0,-1.437105417251587,1.4371037483215332,1.7079231611205614e-06,1.096410632133484,0.9704501032829284,0.9704501032829284,0.0,36.55001068115234,25.0,33143.2109375,-0.0,258.6366577148437,1.0,282.1417236328125,284.3290405273437,296.0491943359375,298.21533203125,293.1499938964844,293.1499938964844,281.8500061035156,31324.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130807042121887,1.0,0.0,0.0,3.626874446868897,3.62689733505249,8.777246875979472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.7275390625,0.0,1472.8272705078125,1895.4371337890625,0.0,1715.472900390625,0.8968880772590637,1.0,0.0,3.0,1.0,0.0
18082440,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.905025601387024,0.2265258580446243,0.2034027874469757,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.8391432166099548,0.1795857846736908,0.1707708835601806,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.9183147549629213,0.2344935834407806,0.1645249277353286,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.8229700326919556,0.1686674356460571,0.1604325175285339,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.7168005704879761,0.1099622473120689,0.4982880353927612,285.053955078125,284.95001220703125,295.239990234375,293.0870056152344,295.23858642578125,297.30810546875,285.0499267578125,1.0,0.2747917771339416,1.0,1.0,0.0,1.0,-1.437105417251587,1.4371037483215332,1.7079231611205614e-06,1.096410632133484,0.9704501032829284,0.9704501032829284,0.0,36.55001068115234,25.0,33143.2109375,-0.0,258.6366577148437,1.0,282.1417236328125,284.3290405273437,296.0491943359375,298.21533203125,293.1499938964844,293.1499938964844,281.8500061035156,31324.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130807042121887,1.0,0.0,0.0,3.626874446868897,3.62689733505249,8.777246875979472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.7275390625,0.0,1472.8272705078125,1895.4371337890625,0.0,1715.472900390625,0.8968880772590637,1.0,0.0,3.0,1.0,0.0
18082500,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9234493970870972,0.2282384932041168,0.2050323486328125,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8514772653579712,0.1796079277992248,0.1708014011383056,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9342635869979858,0.234125554561615,0.1643124520778656,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8348554372787476,0.1687448918819427,0.1605111360549926,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.7268798351287842,0.1098681166768074,0.4977387487888336,284.905029296875,284.95001220703125,295.2583312988281,293.0982666015625,295.25689697265625,297.3111877441406,284.8769836425781,1.0,0.272685706615448,1.0,1.0,0.0,1.0,-1.438279151916504,1.4382774829864502,1.7108121710407431e-06,1.097679615020752,0.8863587379455566,0.8863587379455566,0.0,34.644195556640625,25.0,33939.828125,-0.0,254.4597930908203,1.0,281.8973999023437,284.133056640625,296.1451721191406,298.45465087890625,293.1499938964844,293.1499938964844,281.8500061035156,34474.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221311926841736,1.0,0.0,0.0,3.6579744815826416,3.657998323440552,8.928420243137225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.32373046875,0.0,1530.619873046875,1895.4371337890625,0.0,1789.5921630859375,0.9039250612258912,1.0,0.0,3.0,1.0,0.0
18082560,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.9389907121658324,0.2296449393033981,0.2063354551792144,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.8615000247955322,0.1794358193874359,0.1706532388925552,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.946508765220642,0.2334826588630676,0.1638941466808319,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.8444010615348816,0.1686379015445709,0.1604211181402206,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.7346743941307068,0.1096474900841713,0.4967061579227447,284.8524780273437,284.95001220703125,295.27667236328125,293.1093139648437,295.2752380371094,297.3101806640625,284.859375,1.0,0.2708651721477508,1.0,1.0,0.0,1.0,-1.4378173351287842,1.4378156661987305,1.7102630636145475e-06,1.0977671146392822,0.8219525218009949,0.8219525218009949,0.0,33.214412689208984,25.0,33658.953125,-0.0,250.77029418945312,1.0,281.8576354980469,284.1414489746094,296.15289306640625,298.4188232421875,293.1499938964844,293.1499938964844,282.1499938964844,40820.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726871907711029,1.0,0.0,0.0,3.5111141204833984,3.511137723922729,8.22589584004163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.31494140625,0.0,1418.765869140625,1895.4371337890625,0.0,1828.9278564453125,0.8770471811294556,1.0,0.0,3.0,1.0,0.0
18082620,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.9678233861923218,0.2334556728601455,0.2093779146671295,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8816384673118591,0.1796058416366577,0.1705517619848251,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.9687044024467468,0.2329950928688049,0.1632996201515197,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.863637387752533,0.1688999533653259,0.160419076681137,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.7501200437545776,0.1095212921500206,0.4951845705509186,285.0567321777344,284.95001220703125,295.3133239746094,293.1307067871094,295.3119201660156,297.3187255859375,285.0531005859375,1.0,0.2680352926254272,1.0,1.0,0.0,1.0,-1.4388023614883425,1.4388006925582886,1.7132617813331308e-06,1.0994019508361816,0.9798566102981568,0.9798566102981568,0.0,30.81443977355957,28.0,33376.765625,-0.0,245.2985992431641,1.0,282.1419982910156,284.3250427246094,296.0932312011719,298.2736511230469,293.1499938964844,293.1499938964844,281.8500061035156,31436.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144007682800293,1.0,0.0,0.0,3.659151792526245,3.659174919128418,8.93416824965243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.15283203125,0.0,1509.140380859375,1895.4371337890625,0.0,1726.201416015625,0.9042533040046692,1.0,0.0,3.0,1.0,0.0
18082680,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.9678233861923218,0.2334556728601455,0.2093779146671295,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8816384673118591,0.1796058416366577,0.1705517619848251,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.9687044024467468,0.2329950928688049,0.1632996201515197,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.863637387752533,0.1688999533653259,0.160419076681137,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.7501200437545776,0.1095212921500206,0.4951845705509186,285.0567321777344,284.95001220703125,295.3133239746094,293.1307067871094,295.3119201660156,297.3187255859375,285.0531005859375,1.0,0.2680352926254272,1.0,1.0,0.0,1.0,-1.4388023614883425,1.4388006925582886,1.7132617813331308e-06,1.0994019508361816,0.9798566102981568,0.9798566102981568,0.0,30.81443977355957,28.0,33376.765625,-0.0,245.2985992431641,1.0,282.1419982910156,284.3250427246094,296.0932312011719,298.2736511230469,293.1499938964844,293.1499938964844,281.8500061035156,31436.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144007682800293,1.0,0.0,0.0,3.659151792526245,3.659174919128418,8.93416824965243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.15283203125,0.0,1509.140380859375,1895.4371337890625,0.0,1726.201416015625,0.9042533040046692,1.0,0.0,3.0,1.0,0.0
18082740,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.9818753600120544,0.2365918457508087,0.2124291807413101,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.8912796378135681,0.1794743984937667,0.1705508530139923,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.9775161147117616,0.2320352643728256,0.1627770066261291,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.8730325698852539,0.168867602944374,0.1605045050382614,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.7573598027229309,0.1092211306095123,0.4941396117210388,284.8546142578125,284.95001220703125,295.3500061035156,293.1510925292969,295.3485717773437,297.31964111328125,284.8606262207031,1.0,0.2672099173069,1.0,1.0,0.0,1.0,-1.4406877756118774,1.4406861066818235,1.718335852274322e-06,1.101859450340271,0.8324970006942749,0.8324970006942749,0.0,29.85969924926757,31.0,33941.4375,0.0,243.7250061035156,1.0,281.8576354980469,284.1330261230469,296.1953125,298.4784851074219,293.1499938964844,293.1499938964844,282.1499938964844,40460.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284226417541504,1.0,0.0,0.0,3.55601167678833,3.55603551864624,8.437614269496407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.669921875,0.0,1463.611328125,1895.4371337890625,0.0,1841.86865234375,0.8865723013877869,1.0,0.0,3.0,1.0,0.0
18082800,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.9818753600120544,0.2365918457508087,0.2124291807413101,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.8912796378135681,0.1794743984937667,0.1705508530139923,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.9775161147117616,0.2320352643728256,0.1627770066261291,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.8730325698852539,0.168867602944374,0.1605045050382614,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.7573598027229309,0.1092211306095123,0.4941396117210388,284.8546142578125,284.95001220703125,295.3500061035156,293.1510925292969,295.3485717773437,297.31964111328125,284.8606262207031,1.0,0.2672099173069,1.0,1.0,0.0,1.0,-1.4406877756118774,1.4406861066818235,1.718335852274322e-06,1.101859450340271,0.8324970006942749,0.8324970006942749,0.0,29.85969924926757,31.0,33941.4375,0.0,243.7250061035156,1.0,281.8576354980469,284.1330261230469,296.1953125,298.4784851074219,293.1499938964844,293.1499938964844,282.1499938964844,40460.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284226417541504,1.0,0.0,0.0,3.55601167678833,3.55603551864624,8.437614269496407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.669921875,0.0,1463.611328125,1895.4371337890625,0.0,1841.86865234375,0.8865723013877869,1.0,0.0,3.0,1.0,0.0
18082860,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.9854879975318908,0.2404216229915619,0.2155820876359939,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.8906992673873901,0.1796444505453109,0.1705532819032669,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.9760266542434692,0.2315742671489715,0.1622802168130874,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.8726199865341187,0.1691091358661651,0.1605865657329559,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.7563568949699402,0.1090876311063766,0.4930796027183532,285.0550231933594,284.95001220703125,295.3866577148437,293.1694030761719,295.38525390625,297.32684326171875,285.0527648925781,1.0,0.2677177786827087,1.0,1.0,0.0,1.0,-1.4427027702331543,1.442700982093811,1.724040544104355e-06,1.104753851890564,0.9887377619743348,0.9887377619743348,0.0,29.98293876647949,34.0,33637.12109375,0.0,244.84718322753903,1.0,282.1416015625,284.3166809082031,296.1351013183594,298.33270263671875,293.1499938964844,293.1499938964844,281.8500061035156,31696.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164453268051147,1.0,0.0,0.0,3.6990232467651367,3.699046850204468,9.129929026130412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.90576171875,0.0,1555.7652587890625,1895.4371337890625,0.0,1742.8741455078125,0.913291037082672,1.0,0.0,3.0,1.0,0.0
18082920,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.9854879975318908,0.2404216229915619,0.2155820876359939,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.8906992673873901,0.1796444505453109,0.1705532819032669,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.9760266542434692,0.2315742671489715,0.1622802168130874,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.8726199865341187,0.1691091358661651,0.1605865657329559,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.7563568949699402,0.1090876311063766,0.4930796027183532,285.0550231933594,284.95001220703125,295.3866577148437,293.1694030761719,295.38525390625,297.32684326171875,285.0527648925781,1.0,0.2677177786827087,1.0,1.0,0.0,1.0,-1.4427027702331543,1.442700982093811,1.724040544104355e-06,1.104753851890564,0.9887377619743348,0.9887377619743348,0.0,29.98293876647949,34.0,33637.12109375,0.0,244.84718322753903,1.0,282.1416015625,284.3166809082031,296.1351013183594,298.33270263671875,293.1499938964844,293.1499938964844,281.8500061035156,31696.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164453268051147,1.0,0.0,0.0,3.6990232467651367,3.699046850204468,9.129929026130412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.90576171875,0.0,1555.7652587890625,1895.4371337890625,0.0,1742.8741455078125,0.913291037082672,1.0,0.0,3.0,1.0,0.0
18082980,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.981942355632782,0.2435475140810012,0.2186983972787857,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.882640540599823,0.1795043349266052,0.1706178188323974,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.96673846244812,0.2306324243545532,0.1618232727050781,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.8650190234184265,0.1690483391284942,0.1607186794281005,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.7494283318519592,0.1087695658206939,0.4923077523708343,284.85430908203125,284.95001220703125,295.42333984375,293.1847229003906,295.4219055175781,297.32586669921875,284.8594970703125,1.0,0.2692755460739136,1.0,1.0,0.0,1.0,-1.445207953453064,1.4452061653137207,1.731011593619769e-06,1.1082139015197754,0.8430721759796143,0.8430721759796143,0.0,30.914194107055664,37.0,34234.85546875,0.0,248.158920288086,1.0,281.8573303222656,284.1210632324219,296.2308959960937,298.53350830078125,293.1499938964844,293.1499938964844,282.1499938964844,40158.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307989001274109,1.0,0.0,0.0,3.6061699390411377,3.606194257736206,8.67732069309568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.91259765625,0.0,1515.692626953125,1895.4371337890625,0.0,1861.7677001953125,0.8974316716194153,1.0,0.0,3.0,1.0,0.0
18083040,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.981942355632782,0.2435475140810012,0.2186983972787857,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.882640540599823,0.1795043349266052,0.1706178188323974,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.96673846244812,0.2306324243545532,0.1618232727050781,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.8650190234184265,0.1690483391284942,0.1607186794281005,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.7494283318519592,0.1087695658206939,0.4923077523708343,284.85430908203125,284.95001220703125,295.42333984375,293.1847229003906,295.4219055175781,297.32586669921875,284.8594970703125,1.0,0.2692755460739136,1.0,1.0,0.0,1.0,-1.445207953453064,1.4452061653137207,1.731011593619769e-06,1.1082139015197754,0.8430721759796143,0.8430721759796143,0.0,30.914194107055664,37.0,34234.85546875,0.0,248.158920288086,1.0,281.8573303222656,284.1210632324219,296.2308959960937,298.53350830078125,293.1499938964844,293.1499938964844,282.1499938964844,40158.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307989001274109,1.0,0.0,0.0,3.6061699390411377,3.606194257736206,8.67732069309568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.91259765625,0.0,1515.692626953125,1895.4371337890625,0.0,1861.7677001953125,0.8974316716194153,1.0,0.0,3.0,1.0,0.0
