time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083100,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9771685004234314,0.2453053593635559,0.2201064378023147,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8757060170173645,0.1794854551553726,0.1705368310213089,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9585385918617249,0.2302678525447845,0.1614832729101181,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.858467698097229,0.1690632104873657,0.1606759876012802,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7436845898628235,0.1086278706789016,0.4915591180324554,285.0101928710937,284.95001220703125,295.4416809082031,293.1913146972656,295.44024658203125,297.3268127441406,285.0359191894531,1.0,0.2702962458133697,1.0,1.0,0.0,1.0,-1.4454416036605835,1.4454399347305298,1.731799784465693e-06,1.1086716651916504,0.936203122138977,0.936203122138977,0.0,31.681774139404297,37.0,33660.5078125,0.0,250.1431884765625,1.0,282.1005554199219,284.3117980957031,296.1542358398437,298.3230895996094,293.1499938964844,293.1499938964844,282.1499938964844,35224.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227783799171448,1.0,0.0,0.0,3.614553689956665,3.614577293395996,8.717714763406548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.6630859375,0.0,1488.3409423828125,1895.4371337890625,0.0,1794.941650390625,0.899674654006958,1.0,0.0,3.0,1.0,0.0
18083160,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.9735840559005736,0.247380256652832,0.2218925207853317,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.8700546026229858,0.179657444357872,0.1706573963165283,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.9514614343643188,0.2301746308803558,0.1613678634166717,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.8531575798988342,0.1692553907632827,0.160820871591568,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7389841079711914,0.108609065413475,0.4913872480392456,285.0599365234375,284.95001220703125,295.4599914550781,293.1972351074219,295.4585876464844,297.33184814453125,285.0574951171875,1.0,0.2715116739273071,1.0,1.0,0.0,1.0,-1.447558045387268,1.4475562572479248,1.73627279309585e-06,1.1101837158203125,1.0,1.0,0.0,32.40782928466797,40.0,33887.5390625,0.0,252.8040466308593,1.0,282.1424865722656,284.3118591308594,296.1631774902344,298.3779296875,293.1499938964844,293.1499938964844,281.8500061035156,31816.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190337777137756,1.0,0.0,0.0,3.7372422218322754,3.7372663021087646,9.319567766397086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.53125,0.0,1600.364013671875,1895.4371337890625,0.0,1764.0791015625,0.9221999645233154,1.0,0.0,3.0,1.0,0.0
18083220,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.961844265460968,0.250508040189743,0.2250647544860839,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.8556846976280212,0.1795129776000976,0.1707617491483688,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.9323804974555968,0.2292570918798446,0.1609609425067901,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8396592736244202,0.1691738069057464,0.1609766632318496,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.7271564602851868,0.1082727015018463,0.4907324612140655,284.8521728515625,284.95001220703125,295.4966735839844,293.2071228027344,295.4952392578125,297.3304748535156,284.8569030761719,1.0,0.2743143439292907,1.0,1.0,0.0,1.0,-1.4504064321517944,1.4504046440124512,1.74149761278386e-06,1.1114249229431152,0.8528639674186707,0.8528639674186707,0.0,34.335594177246094,43.0,34494.80859375,0.0,258.7426452636719,1.0,281.8564147949219,284.1075744628906,296.25408935546875,298.5740966796875,293.1499938964844,293.1499938964844,282.1499938964844,39882.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334536910057068,1.0,0.0,0.0,3.653749227523804,3.6537740230560303,8.907806545721542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.53662109375,0.0,1566.421630859375,1895.4371337890625,0.0,1884.0958251953125,0.9079095721244812,1.0,0.0,3.0,1.0,0.0
18083280,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.961844265460968,0.250508040189743,0.2250647544860839,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.8556846976280212,0.1795129776000976,0.1707617491483688,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.9323804974555968,0.2292570918798446,0.1609609425067901,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8396592736244202,0.1691738069057464,0.1609766632318496,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.7271564602851868,0.1082727015018463,0.4907324612140655,284.8521728515625,284.95001220703125,295.4966735839844,293.2071228027344,295.4952392578125,297.3304748535156,284.8569030761719,1.0,0.2743143439292907,1.0,1.0,0.0,1.0,-1.4504064321517944,1.4504046440124512,1.74149761278386e-06,1.1114249229431152,0.8528639674186707,0.8528639674186707,0.0,34.335594177246094,43.0,34494.80859375,0.0,258.7426452636719,1.0,281.8564147949219,284.1075744628906,296.25408935546875,298.5740966796875,293.1499938964844,293.1499938964844,282.1499938964844,39882.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334536910057068,1.0,0.0,0.0,3.653749227523804,3.6537740230560303,8.907806545721542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.53662109375,0.0,1566.421630859375,1895.4371337890625,0.0,1884.0958251953125,0.9079095721244812,1.0,0.0,3.0,1.0,0.0
18083340,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9483160972595216,0.2543487548828125,0.2282796800136566,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.8411624431610107,0.1796538978815078,0.1708170920610427,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.9123180508613586,0.2288083136081695,0.1605315506458282,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.825892984867096,0.16935595870018,0.161081925034523,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.7145404815673828,0.1080903485417366,0.4898490607738495,285.06219482421875,284.95001220703125,295.5333251953125,293.21453857421875,295.53192138671875,297.3367614746094,285.0599975585937,1.0,0.2774350941181183,1.0,1.0,0.0,1.0,-1.4528793096542358,1.452877640724182,1.7455403167332406e-06,1.1120086908340454,1.0,1.0,0.0,36.57303237915039,46.0,34095.33984375,0.0,265.3117980957031,1.0,282.1430053710937,284.3046569824219,296.1799621582031,298.4095764160156,293.1499938964844,293.1499938964844,281.8500061035156,32148.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215741872787476,1.0,0.0,0.0,3.7727344036102295,3.772758960723877,9.497422297499724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.859375,0.0,1644.2613525390625,1895.4371337890625,0.0,1784.9927978515625,0.9303143620491028,1.0,0.0,3.0,1.0,0.0
18083400,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9483160972595216,0.2543487548828125,0.2282796800136566,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.8411624431610107,0.1796538978815078,0.1708170920610427,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.9123180508613586,0.2288083136081695,0.1605315506458282,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.825892984867096,0.16935595870018,0.161081925034523,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.7145404815673828,0.1080903485417366,0.4898490607738495,285.06219482421875,284.95001220703125,295.5333251953125,293.21453857421875,295.53192138671875,297.3367614746094,285.0599975585937,1.0,0.2774350941181183,1.0,1.0,0.0,1.0,-1.4528793096542358,1.452877640724182,1.7455403167332406e-06,1.1120086908340454,1.0,1.0,0.0,36.57303237915039,46.0,34095.33984375,0.0,265.3117980957031,1.0,282.1430053710937,284.3046569824219,296.1799621582031,298.4095764160156,293.1499938964844,293.1499938964844,281.8500061035156,32148.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215741872787476,1.0,0.0,0.0,3.7727344036102295,3.772758960723877,9.497422297499724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.859375,0.0,1644.2613525390625,1895.4371337890625,0.0,1784.9927978515625,0.9303143620491028,1.0,0.0,3.0,1.0,0.0
18083460,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.9344894289970398,0.2574813663959503,0.2314828187227249,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.8276563286781311,0.17951001226902,0.1709420680999755,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.8948221206665039,0.2279209941625595,0.1601592600345611,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.8125931620597839,0.1692648828029632,0.1612479090690612,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.7013838887214661,0.1077447682619094,0.4892424643039703,284.85504150390625,284.95001220703125,295.57000732421875,293.2196655273437,295.568603515625,297.336181640625,284.85870361328125,1.0,0.2808624505996704,1.0,1.0,0.0,1.0,-1.4559015035629272,1.455899715423584,1.7519338371130289e-06,1.1141388416290283,0.8633923530578613,0.8633923530578613,0.0,39.042964935302734,49.0,34715.609375,0.0,272.71337890625,1.0,281.85711669921875,284.0977783203125,296.2650756835937,298.59979248046875,293.1499938964844,293.1499938964844,282.1499938964844,39595.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357928156852722,1.0,0.0,0.0,3.6966240406036377,3.6966493129730233,9.118090247284272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.8681640625,0.0,1612.9056396484375,1895.4371337890625,0.0,1903.85302734375,0.9171472787857056,1.0,0.0,3.0,1.0,0.0
18083520,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.9344894289970398,0.2574813663959503,0.2314828187227249,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.8276563286781311,0.17951001226902,0.1709420680999755,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.8948221206665039,0.2279209941625595,0.1601592600345611,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.8125931620597839,0.1692648828029632,0.1612479090690612,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.7013838887214661,0.1077447682619094,0.4892424643039703,284.85504150390625,284.95001220703125,295.57000732421875,293.2196655273437,295.568603515625,297.336181640625,284.85870361328125,1.0,0.2808624505996704,1.0,1.0,0.0,1.0,-1.4559015035629272,1.455899715423584,1.7519338371130289e-06,1.1141388416290283,0.8633923530578613,0.8633923530578613,0.0,39.042964935302734,49.0,34715.609375,0.0,272.71337890625,1.0,281.85711669921875,284.0977783203125,296.2650756835937,298.59979248046875,293.1499938964844,293.1499938964844,282.1499938964844,39595.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357928156852722,1.0,0.0,0.0,3.6966240406036377,3.6966493129730233,9.118090247284272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.8681640625,0.0,1612.9056396484375,1895.4371337890625,0.0,1903.85302734375,0.9171472787857056,1.0,0.0,3.0,1.0,0.0
18083580,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.9211377501487732,0.2613405585289001,0.2347234785556793,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.8146547675132751,0.1796462088823318,0.1710093766450882,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.8786258697509766,0.2274944931268692,0.1597587764263153,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.7989638447761536,0.1694365590810775,0.1613590270280838,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.6883760094642639,0.1075513139367103,0.4883854389190674,285.0634765625,284.95001220703125,295.6066589355469,293.22265625,295.6052551269531,297.3436584472656,285.0621032714844,1.0,0.2844139039516449,1.0,1.0,0.0,1.0,-1.45849347114563,1.4584916830062866,1.7571713897268635e-06,1.1157128810882568,1.0,1.0,0.0,41.680171966552734,52.0,34261.85546875,0.0,280.3741149902344,1.0,282.14312744140625,284.2973022460937,296.18798828125,298.4295654296875,293.1499938964844,293.1499938964844,281.8500061035156,32604.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239136099815369,1.0,0.0,0.0,3.803144454956055,3.803169250488281,9.651146228861762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.1474609375,0.0,1683.84521484375,1895.4371337890625,0.0,1804.34130859375,0.937269926071167,1.0,0.0,3.0,1.0,0.0
18083640,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.9211377501487732,0.2613405585289001,0.2347234785556793,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.8146547675132751,0.1796462088823318,0.1710093766450882,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.8786258697509766,0.2274944931268692,0.1597587764263153,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.7989638447761536,0.1694365590810775,0.1613590270280838,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.6883760094642639,0.1075513139367103,0.4883854389190674,285.0634765625,284.95001220703125,295.6066589355469,293.22265625,295.6052551269531,297.3436584472656,285.0621032714844,1.0,0.2844139039516449,1.0,1.0,0.0,1.0,-1.45849347114563,1.4584916830062866,1.7571713897268635e-06,1.1157128810882568,1.0,1.0,0.0,41.680171966552734,52.0,34261.85546875,0.0,280.3741149902344,1.0,282.14312744140625,284.2973022460937,296.18798828125,298.4295654296875,293.1499938964844,293.1499938964844,281.8500061035156,32604.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239136099815369,1.0,0.0,0.0,3.803144454956055,3.803169250488281,9.651146228861762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.1474609375,0.0,1683.84521484375,1895.4371337890625,0.0,1804.34130859375,0.937269926071167,1.0,0.0,3.0,1.0,0.0
18083700,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.9157824516296388,0.2630988657474518,0.2365363240242004,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.8088781833648682,0.1796812564134597,0.1711761653423309,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.8717446327209473,0.2272137552499771,0.1596944779157638,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.7930262684822083,0.1694883406162262,0.1615378111600875,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.6827893257141113,0.1074429750442504,0.4883688986301422,284.919921875,284.95001220703125,295.625,293.2234191894531,295.62359619140625,297.3461608886719,284.892822265625,1.0,0.2862807810306549,1.0,1.0,0.0,1.0,-1.4609885215759275,1.4609867334365845,1.7619894379095058e-06,1.1169997453689575,0.939629077911377,0.939629077911377,0.0,42.96572494506836,52.0,35099.5859375,0.0,284.6572570800781,1.0,281.8942565917969,284.1022644042969,296.2718200683594,298.6579895019531,293.1499938964844,293.1499938964844,281.8500061035156,34519.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330811619758606,1.0,0.0,0.0,3.8313353061676025,3.8313608169555664,9.794755442271708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.474609375,0.0,1732.7974853515625,1895.4371337890625,0.0,1880.9569091796875,0.9436533451080322,1.0,0.0,3.0,1.0,0.0
18083760,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.909023940563202,0.2644843757152557,0.2379548549652099,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.8017990589141846,0.1795081496238708,0.1711501777172088,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.8637770414352417,0.2266436666250229,0.1594192385673523,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.7860507965087891,0.1693426370620727,0.1615337282419204,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.6763016581535339,0.1071989461779594,0.4878036379814148,284.8563537597656,284.95001220703125,295.6433410644531,293.2237243652344,295.6419372558594,297.3438720703125,284.8594665527344,1.0,0.2881300151348114,1.0,1.0,0.0,1.0,-1.461647629737854,1.4616458415985107,1.76245328020741e-06,1.1165467500686646,0.8717609643936157,0.8717609643936157,0.0,44.44168472290039,55.0,34897.1953125,0.0,288.6176147460937,1.0,281.8563842773437,284.0875549316406,296.26904296875,298.6158752441406,293.1499938964844,293.1499938964844,282.1499938964844,39391.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379593849182129,1.0,0.0,0.0,3.731498718261719,3.731523990631104,9.290944831263914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.85595703125,0.0,1651.6846923828125,1895.4371337890625,0.0,1922.2210693359373,0.9248750805854796,1.0,0.0,3.0,1.0,0.0
18083820,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.8988245725631714,0.268357366323471,0.2412078529596328,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.7894479036331177,0.179649993777275,0.1712301820516586,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.8502911329269409,0.2262389808893203,0.1590414345264434,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.7740871906280518,0.1695074141025543,0.1616463512182235,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.6651284694671631,0.1069956645369529,0.4869433343410492,285.0658874511719,284.95001220703125,295.67999267578125,293.2229919433594,295.6785888671875,297.3512268066406,285.06512451171875,1.0,0.2918654382228851,1.0,1.0,0.0,1.0,-1.46429443359375,1.4642926454544067,1.767060666679754e-06,1.1174085140228271,1.0,1.0,0.0,47.29730987548828,58.0,34394.88671875,0.0,296.9043273925781,1.0,282.1432189941406,284.290771484375,296.1881408691406,298.4395446777344,293.1499938964844,293.1499938964844,281.8500061035156,33010.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260083556175232,1.0,0.0,0.0,3.828495979309082,3.828521251678467,9.780243317436543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.76416015625,0.0,1717.5091552734375,1895.4371337890625,0.0,1821.7373046875,0.943054974079132,1.0,0.0,3.0,1.0,0.0
18083880,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.8988245725631714,0.268357366323471,0.2412078529596328,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.7894479036331177,0.179649993777275,0.1712301820516586,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.8502911329269409,0.2262389808893203,0.1590414345264434,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.7740871906280518,0.1695074141025543,0.1616463512182235,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.6651284694671631,0.1069956645369529,0.4869433343410492,285.0658874511719,284.95001220703125,295.67999267578125,293.2229919433594,295.6785888671875,297.3512268066406,285.06512451171875,1.0,0.2918654382228851,1.0,1.0,0.0,1.0,-1.46429443359375,1.4642926454544067,1.767060666679754e-06,1.1174085140228271,1.0,1.0,0.0,47.29730987548828,58.0,34394.88671875,0.0,296.9043273925781,1.0,282.1432189941406,284.290771484375,296.1881408691406,298.4395446777344,293.1499938964844,293.1499938964844,281.8500061035156,33010.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260083556175232,1.0,0.0,0.0,3.828495979309082,3.828521251678467,9.780243317436543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.76416015625,0.0,1717.5091552734375,1895.4371337890625,0.0,1821.7373046875,0.943054974079132,1.0,0.0,3.0,1.0,0.0
18083940,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.8902905583381653,0.2715181410312652,0.2444630861282348,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.7786637544631958,0.1795364618301391,0.1713938862085342,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8387043476104736,0.2254309058189392,0.1587317287921905,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.7637653946876526,0.1694248467683792,0.1618315577507019,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.655548095703125,0.1066494360566139,0.4863857328891754,284.859130859375,284.95001220703125,295.7166748046875,293.2206726074219,295.7152709960937,297.3495483398437,284.8619689941406,1.0,0.2956908941268921,1.0,1.0,0.0,1.0,-1.4675836563110352,1.4675819873809814,1.777511101863638e-06,1.123071312904358,0.8798683285713196,0.8798683285713196,0.0,50.21229934692383,46.0,35047.6796875,0.0,305.6591186523437,1.0,281.85577392578125,284.07916259765625,296.2657775878906,298.6221618652344,293.1499938964844,293.1499938964844,282.1499938964844,39173.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399267554283142,1.0,0.0,0.0,3.7613401412963854,3.7613658905029297,9.440141752747876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.52392578125,0.0,1685.07275390625,1895.4371337890625,0.0,1938.956787109375,0.9314540028572084,1.0,0.0,3.0,1.0,0.0
18084000,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.8902905583381653,0.2715181410312652,0.2444630861282348,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.7786637544631958,0.1795364618301391,0.1713938862085342,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8387043476104736,0.2254309058189392,0.1587317287921905,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.7637653946876526,0.1694248467683792,0.1618315577507019,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.655548095703125,0.1066494360566139,0.4863857328891754,284.859130859375,284.95001220703125,295.7166748046875,293.2206726074219,295.7152709960937,297.3495483398437,284.8619689941406,1.0,0.2956908941268921,1.0,1.0,0.0,1.0,-1.4675836563110352,1.4675819873809814,1.777511101863638e-06,1.123071312904358,0.8798683285713196,0.8798683285713196,0.0,50.21229934692383,46.0,35047.6796875,0.0,305.6591186523437,1.0,281.85577392578125,284.07916259765625,296.2657775878906,298.6221618652344,293.1499938964844,293.1499938964844,282.1499938964844,39173.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399267554283142,1.0,0.0,0.0,3.7613401412963854,3.7613658905029297,9.440141752747876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.52392578125,0.0,1685.07275390625,1895.4371337890625,0.0,1938.956787109375,0.9314540028572084,1.0,0.0,3.0,1.0,0.0
18084060,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8997068405151367,0.2754242122173309,0.2475810945034027,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.7833555936813354,0.1797026246786117,0.1713340431451797,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.8426772952079773,0.2250641882419586,0.1582595854997635,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.7682915925979614,0.1696023643016815,0.1617927253246307,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.6588248610496521,0.1064553707838058,0.4847919344902038,285.06744384765625,284.95001220703125,295.7533264160156,293.2169189453125,295.751953125,297.3548583984375,285.0673217773437,1.0,0.294001430273056,1.0,1.0,0.0,1.0,-1.468727469444275,1.4687256813049316,1.7826639577833705e-06,1.1265026330947876,1.0,1.0,0.0,49.04670715332031,34.0,34478.01953125,0.0,303.2655944824219,1.0,282.1430969238281,284.2836303710937,296.18170166015625,298.44000244140625,293.1499938964844,293.1499938964844,281.8500061035156,33397.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278677225112915,1.0,0.0,0.0,3.849581003189087,3.849606513977051,9.888267413771246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.916015625,0.0,1746.218505859375,1895.4371337890625,0.0,1837.233642578125,0.9478817582130432,1.0,0.0,3.0,1.0,0.0
18084120,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8997068405151367,0.2754242122173309,0.2475810945034027,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.7833555936813354,0.1797026246786117,0.1713340431451797,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.8426772952079773,0.2250641882419586,0.1582595854997635,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.7682915925979614,0.1696023643016815,0.1617927253246307,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.6588248610496521,0.1064553707838058,0.4847919344902038,285.06744384765625,284.95001220703125,295.7533264160156,293.2169189453125,295.751953125,297.3548583984375,285.0673217773437,1.0,0.294001430273056,1.0,1.0,0.0,1.0,-1.468727469444275,1.4687256813049316,1.7826639577833705e-06,1.1265026330947876,1.0,1.0,0.0,49.04670715332031,34.0,34478.01953125,0.0,303.2655944824219,1.0,282.1430969238281,284.2836303710937,296.18170166015625,298.44000244140625,293.1499938964844,293.1499938964844,281.8500061035156,33397.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278677225112915,1.0,0.0,0.0,3.849581003189087,3.849606513977051,9.888267413771246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.916015625,0.0,1746.218505859375,1895.4371337890625,0.0,1837.233642578125,0.9478817582130432,1.0,0.0,3.0,1.0,0.0
18084180,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.9271271824836732,0.2786385416984558,0.2506133317947387,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.801895260810852,0.1796402484178543,0.1712556928396225,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8607774376869202,0.2243493646383285,0.1577944755554199,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.7863008975982666,0.1695616841316223,0.1617268621921539,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.6738933324813843,0.1061497032642364,0.4830326735973358,284.8592834472656,284.95001220703125,295.7900085449219,293.2119445800781,295.7886047363281,297.3538513183594,284.86151123046875,1.0,0.2887172400951385,1.0,1.0,0.0,1.0,-1.469527006149292,1.4695252180099487,1.7833100400821422e-06,1.1260323524475098,0.8843968510627747,0.8843968510627747,0.0,44.67220687866211,25.0,35086.71875,0.0,292.68658447265625,1.0,281.855712890625,284.0690612792969,296.2551574707031,298.61578369140625,293.1499938964844,293.1499938964844,282.1499938964844,39154.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413769364356995,1.0,0.0,0.0,3.7831103801727295,3.783136367797852,9.549735295877326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.5859375,0.0,1710.8265380859375,1895.4371337890625,0.0,1951.3260498046875,0.9362682104110718,1.0,0.0,3.0,1.0,0.0
18084240,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.9271271824836732,0.2786385416984558,0.2506133317947387,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.801895260810852,0.1796402484178543,0.1712556928396225,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8607774376869202,0.2243493646383285,0.1577944755554199,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.7863008975982666,0.1695616841316223,0.1617268621921539,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.6738933324813843,0.1061497032642364,0.4830326735973358,284.8592834472656,284.95001220703125,295.7900085449219,293.2119445800781,295.7886047363281,297.3538513183594,284.86151123046875,1.0,0.2887172400951385,1.0,1.0,0.0,1.0,-1.469527006149292,1.4695252180099487,1.7833100400821422e-06,1.1260323524475098,0.8843968510627747,0.8843968510627747,0.0,44.67220687866211,25.0,35086.71875,0.0,292.68658447265625,1.0,281.855712890625,284.0690612792969,296.2551574707031,298.61578369140625,293.1499938964844,293.1499938964844,282.1499938964844,39154.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413769364356995,1.0,0.0,0.0,3.7831103801727295,3.783136367797852,9.549735295877326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.5859375,0.0,1710.8265380859375,1895.4371337890625,0.0,1951.3260498046875,0.9362682104110718,1.0,0.0,3.0,1.0,0.0
18084300,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9454717636108398,0.280440092086792,0.2519099414348602,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8139442801475525,0.1796540319919586,0.1710736453533172,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8733469843864441,0.224081665277481,0.1574279069900512,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7984514236450195,0.1695829629898071,0.1615573018789291,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6842451095581055,0.1060173735022544,0.4816945493221283,285.01141357421875,284.95001220703125,295.8083190917969,293.20904541015625,295.80694580078125,297.35455322265625,285.0370788574219,1.0,0.2854287922382355,1.0,1.0,0.0,1.0,-1.4686131477355957,1.4686113595962524,1.779678768798476e-06,1.1237634420394895,0.9755167365074158,0.9755167365074158,0.0,42.02924728393555,25.0,34374.0078125,0.0,285.6739196777344,1.0,282.1046447753906,284.2623596191406,296.1684875488281,298.3876647949219,293.1499938964844,293.1499938964844,282.1499938964844,35485.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329704761505127,1.0,0.0,0.0,3.781923294067383,3.781948566436768,9.54374286266102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.7421875,0.0,1680.963623046875,1895.4371337890625,0.0,1880.0244140625,0.9368988275527954,1.0,0.0,3.0,1.0,0.0
18084360,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.9679879546165466,0.2826337218284607,0.2536352872848511,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8293042778968811,0.1798809021711349,0.1710885614156723,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8909634351730347,0.2241139709949493,0.1572808772325515,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.8145716786384583,0.1698054075241089,0.1615724861621856,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.6984955072402954,0.1060250923037529,0.4809029400348663,285.0674743652344,284.95001220703125,295.82666015625,293.2059020996094,295.8252868652344,297.3600769042969,285.0677795410156,1.0,0.2818330526351928,1.0,1.0,0.0,1.0,-1.469591736793518,1.4695899486541748,1.78049640453537e-06,1.1232123374938965,1.0,1.0,0.0,38.97991561889648,25.0,34469.6640625,0.0,278.47900390625,1.0,282.14337158203125,284.2763061523437,296.1679992675781,298.4264831542969,293.1499938964844,293.1499938964844,281.8500061035156,33593.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288287878036499,1.0,0.0,0.0,3.861799478530884,3.8618252277374254,9.951137371899677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.3984375,0.0,1762.7698974609375,1895.4371337890625,0.0,1845.263671875,0.9511117339134216,1.0,0.0,3.0,1.0,0.0
18084420,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.9985389709472656,0.2859310805797577,0.2567057907581329,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.8552886247634888,0.1799041926860809,0.1710959523916244,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.9219858050346376,0.2235410958528518,0.1569201052188873,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.8397646546363831,0.1698426455259323,0.1615851670503616,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.7212003469467163,0.1058006659150123,0.4795307219028473,284.8604431152344,284.95001220703125,295.86334228515625,293.198974609375,295.8619384765625,297.356689453125,284.8626708984375,1.0,0.2771470546722412,1.0,1.0,0.0,1.0,-1.4711134433746338,1.4711116552352903,1.7860666048363782e-06,1.1265259981155396,0.8874169588088989,0.8874169588088989,0.0,34.80957794189453,25.0,35086.41796875,0.0,268.7216491699219,1.0,281.8556213378906,284.0616455078125,296.240478515625,298.6007995605469,293.1499938964844,293.1499938964844,282.1499938964844,39142.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419767379760742,1.0,0.0,0.0,3.7958462238311768,3.795872211456299,9.614141163183376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.7392578125,0.0,1726.0147705078125,1895.4371337890625,0.0,1956.4505615234373,0.939134120941162,1.0,0.0,3.0,1.0,0.0
18084480,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.9985389709472656,0.2859310805797577,0.2567057907581329,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.8552886247634888,0.1799041926860809,0.1710959523916244,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.9219858050346376,0.2235410958528518,0.1569201052188873,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.8397646546363831,0.1698426455259323,0.1615851670503616,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.7212003469467163,0.1058006659150123,0.4795307219028473,284.8604431152344,284.95001220703125,295.86334228515625,293.198974609375,295.8619384765625,297.356689453125,284.8626708984375,1.0,0.2771470546722412,1.0,1.0,0.0,1.0,-1.4711134433746338,1.4711116552352903,1.7860666048363782e-06,1.1265259981155396,0.8874169588088989,0.8874169588088989,0.0,34.80957794189453,25.0,35086.41796875,0.0,268.7216491699219,1.0,281.8556213378906,284.0616455078125,296.240478515625,298.6007995605469,293.1499938964844,293.1499938964844,282.1499938964844,39142.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419767379760742,1.0,0.0,0.0,3.7958462238311768,3.795872211456299,9.614141163183376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.7392578125,0.0,1726.0147705078125,1895.4371337890625,0.0,1956.4505615234373,0.939134120941162,1.0,0.0,3.0,1.0,0.0
18084540,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.9990000128746032,0.2917173206806183,0.246703416109085,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.8673964142799377,0.1801642030477523,0.1711263358592987,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.9365034103393556,0.2233492881059646,0.1565761268138885,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.8512496948242188,0.1700984388589859,0.16162109375,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.7301772236824036,0.1057047098875045,0.4783462882041931,285.05584716796875,284.95001220703125,295.8999938964844,293.1913452148437,295.8985900878906,297.3753662109375,285.0543518066406,1.0,0.2732391953468323,1.0,1.0,0.0,1.0,-1.4574772119522097,1.4574754238128662,1.7606782876100624e-06,1.1205315589904783,1.0,1.0,0.0,33.06698989868164,25.0,34213.01171875,0.0,258.5646057128906,1.0,282.1432800292969,284.2567138671875,296.1503295898437,298.4004211425781,293.1499938964844,293.1499938964844,281.8500061035156,33762.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288883328437805,1.0,0.0,0.0,3.870342493057251,3.870368242263794,9.995213758884347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.3994140625,0.0,1774.6507568359375,1895.4371337890625,0.0,1845.7618408203125,0.9528834223747252,1.0,0.0,3.0,1.0,0.0
18084600,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.9990000128746032,0.2917173206806183,0.246703416109085,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.8673964142799377,0.1801642030477523,0.1711263358592987,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.9365034103393556,0.2233492881059646,0.1565761268138885,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.8512496948242188,0.1700984388589859,0.16162109375,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.7301772236824036,0.1057047098875045,0.4783462882041931,285.05584716796875,284.95001220703125,295.8999938964844,293.1913452148437,295.8985900878906,297.3753662109375,285.0543518066406,1.0,0.2732391953468323,1.0,1.0,0.0,1.0,-1.4574772119522097,1.4574754238128662,1.7606782876100624e-06,1.1205315589904783,1.0,1.0,0.0,33.06698989868164,25.0,34213.01171875,0.0,258.5646057128906,1.0,282.1432800292969,284.2567138671875,296.1503295898437,298.4004211425781,293.1499938964844,293.1499938964844,281.8500061035156,33762.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288883328437805,1.0,0.0,0.0,3.870342493057251,3.870368242263794,9.995213758884347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.3994140625,0.0,1774.6507568359375,1895.4371337890625,0.0,1845.7618408203125,0.9528834223747252,1.0,0.0,3.0,1.0,0.0
18084660,297.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.9977561831474304,0.299360454082489,0.2359117567539215,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.8789847493171692,0.1801482141017913,0.1712195873260498,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.9496796131134032,0.2227388471364975,0.156281292438507,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.8622870445251465,0.1700915694236755,0.1617146134376526,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365173339844,0.7386681437492371,0.1055286079645156,0.4776738584041595,284.8359680175781,284.95001220703125,295.9366760253906,293.1831970214844,295.93524169921875,297.4056396484375,284.8389587402344,1.0,0.2699210047721863,1.0,1.0,0.0,1.0,-1.4435832500457764,1.443581461906433,1.747589863043686e-06,1.1266261339187622,0.8618819713592529,0.8618819713592529,0.0,31.849040985107425,28.0,34439.0703125,0.0,249.7887725830078,1.0,281.8556213378906,284.0416564941406,296.2138061523437,298.5430603027344,293.1499938964844,293.1499938964844,282.1499938964844,40740.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399186491966248,1.0,0.0,0.0,3.757257699966431,3.7572836875915527,9.419661068932328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.45654296875,0.0,1692.3118896484375,1895.4371337890625,0.0,1938.8875732421875,0.9313561916351318,1.0,0.0,3.0,1.0,0.0
18084720,297.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.9977561831474304,0.299360454082489,0.2359117567539215,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.8789847493171692,0.1801482141017913,0.1712195873260498,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.9496796131134032,0.2227388471364975,0.156281292438507,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.8622870445251465,0.1700915694236755,0.1617146134376526,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365173339844,0.7386681437492371,0.1055286079645156,0.4776738584041595,284.8359680175781,284.95001220703125,295.9366760253906,293.1831970214844,295.93524169921875,297.4056396484375,284.8389587402344,1.0,0.2699210047721863,1.0,1.0,0.0,1.0,-1.4435832500457764,1.443581461906433,1.747589863043686e-06,1.1266261339187622,0.8618819713592529,0.8618819713592529,0.0,31.849040985107425,28.0,34439.0703125,0.0,249.7887725830078,1.0,281.8556213378906,284.0416564941406,296.2138061523437,298.5430603027344,293.1499938964844,293.1499938964844,282.1499938964844,40740.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399186491966248,1.0,0.0,0.0,3.757257699966431,3.7572836875915527,9.419661068932328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.45654296875,0.0,1692.3118896484375,1895.4371337890625,0.0,1938.8875732421875,0.9313561916351318,1.0,0.0,3.0,1.0,0.0
18084780,297.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.996679663658142,0.3081250488758087,0.2301149368286132,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8851260542869568,0.1802971810102462,0.1712190061807632,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.9560562372207642,0.2225743979215622,0.1559674888849258,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8682745695114136,0.1703476905822754,0.1617729663848877,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.7431685924530029,0.1055734902620315,0.4771972298622131,285.04644775390625,284.95001220703125,295.97332763671875,293.1747436523437,295.9718933105469,297.4427490234375,285.0441589355469,1.0,0.2683301568031311,1.0,1.0,0.0,1.0,-1.435741901397705,1.4357402324676514,1.7419299638277153e-06,1.131619215011597,1.0,1.0,0.0,31.29034805297852,46.0,33704.03125,0.0,245.2184600830078,1.0,282.1435546875,284.2479248046875,296.12127685546875,298.3356018066406,293.1499938964844,293.1499938964844,281.8500061035156,33151.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240898609161377,1.0,0.0,0.0,3.830695152282715,3.8307204246521,9.791482398213702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.00634765625,0.0,1721.279296875,1895.4371337890625,0.0,1805.8021240234373,0.9441094398498536,1.0,0.0,3.0,1.0,0.0
18084840,297.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.996679663658142,0.3081250488758087,0.2301149368286132,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8851260542869568,0.1802971810102462,0.1712190061807632,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.9560562372207642,0.2225743979215622,0.1559674888849258,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8682745695114136,0.1703476905822754,0.1617729663848877,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.7431685924530029,0.1055734902620315,0.4771972298622131,285.04644775390625,284.95001220703125,295.97332763671875,293.1747436523437,295.9718933105469,297.4427490234375,285.0441589355469,1.0,0.2683301568031311,1.0,1.0,0.0,1.0,-1.435741901397705,1.4357402324676514,1.7419299638277153e-06,1.131619215011597,1.0,1.0,0.0,31.29034805297852,46.0,33704.03125,0.0,245.2184600830078,1.0,282.1435546875,284.2479248046875,296.12127685546875,298.3356018066406,293.1499938964844,293.1499938964844,281.8500061035156,33151.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240898609161377,1.0,0.0,0.0,3.830695152282715,3.8307204246521,9.791482398213702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.00634765625,0.0,1721.279296875,1895.4371337890625,0.0,1805.8021240234373,0.9441094398498536,1.0,0.0,3.0,1.0,0.0
18084900,297.5417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9976423382759094,0.3117226660251617,0.2352351695299148,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8798742890357971,0.1802989393472671,0.1713182926177978,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9498441815376282,0.2224398851394653,0.1559801995754242,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8634242415428162,0.1704513132572174,0.1619701832532882,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7392176985740662,0.1056104972958564,0.4776696860790252,284.902587890625,284.95001220703125,295.9916687011719,293.1704406738281,295.990234375,297.4581604003906,284.87713623046875,1.0,0.2705873548984527,1.0,1.0,0.0,1.0,-1.4428143501281738,1.4428125619888306,1.7568600014783442e-06,1.1365870237350464,0.92612487077713,0.92612487077713,0.0,31.99647331237793,46.0,34543.51171875,0.0,249.8382873535156,1.0,281.8937683105469,284.0571594238281,296.20294189453125,298.555419921875,293.1499938964844,293.1499938964844,281.8500061035156,35439.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317975759506226,1.0,0.0,0.0,3.844582557678223,3.8446085453033447,9.862606020760722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.07861328125,0.0,1756.2039794921875,1895.4371337890625,0.0,1870.1549072265625,0.9469626545906068,1.0,0.0,3.0,1.0,0.0
