time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18084960,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.9990000128746032,0.3134403526782989,0.2467566877603531,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.8676565885543823,0.1802155524492263,0.1713131666183471,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.9346724152565002,0.2220477908849716,0.1558156460523605,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8518763780593872,0.1703762114048004,0.1620208472013473,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.7298462986946106,0.1055027991533279,0.477735698223114,284.85894775390625,284.95001220703125,296.010009765625,293.1661682128906,296.00860595703125,297.4608459472656,284.8663635253906,1.0,0.2745552361011505,1.0,1.0,0.0,1.0,-1.4565739631652832,1.45657217502594,1.781368268893857e-06,1.1417027711868286,0.8687807321548462,0.8687807321548462,0.0,33.55805587768555,64.0,34543.15234375,0.0,259.4086608886719,1.0,281.8562927246094,284.064208984375,296.2005310058594,298.5161437988281,293.1499938964844,293.1499938964844,282.1499938964844,40060.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357968688011169,1.0,0.0,0.0,3.7284231185913086,3.728448629379273,9.27563576169632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.03955078125,0.0,1653.2122802734375,1895.4371337890625,0.0,1903.887451171875,0.9249398112297058,1.0,0.0,3.0,1.0,0.0
18085020,297.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.9990000128746032,0.3132633864879608,0.2801325619220733,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.114013671875,0.8345242142677307,0.1807044893503189,0.1717769354581833,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.8929751515388489,0.2220615297555923,0.1557822525501251,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11383056640625,0.8200632929801941,0.1707462519407272,0.1623972654342651,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116943359375,0.7011131048202515,0.1054673492908477,0.478221595287323,285.1145324707031,284.95001220703125,296.0466613769531,293.1576232910156,296.0452880859375,297.42626953125,285.1192321777344,1.0,0.2868876755237579,1.0,1.0,0.0,1.0,-1.4981365203857422,1.498134732246399,1.855196614997112e-06,1.1555496454238892,1.0,1.0,0.0,38.96250534057617,67.0,34731.609375,0.0,291.0991516113281,1.0,282.1434631347656,284.3035888671875,296.13214111328125,298.38555908203125,293.1499938964844,293.1499938964844,281.8500061035156,33153.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256359457969666,1.0,0.0,0.0,3.837348222732544,3.8373734951019287,9.825523648032686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.87890625,0.0,1729.370361328125,1895.4371337890625,0.0,1818.639404296875,0.9451234340667723,1.0,0.0,3.0,1.0,0.0
18085080,297.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.9990000128746032,0.3132633864879608,0.2801325619220733,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.114013671875,0.8345242142677307,0.1807044893503189,0.1717769354581833,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.8929751515388489,0.2220615297555923,0.1557822525501251,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11383056640625,0.8200632929801941,0.1707462519407272,0.1623972654342651,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116943359375,0.7011131048202515,0.1054673492908477,0.478221595287323,285.1145324707031,284.95001220703125,296.0466613769531,293.1576232910156,296.0452880859375,297.42626953125,285.1192321777344,1.0,0.2868876755237579,1.0,1.0,0.0,1.0,-1.4981365203857422,1.498134732246399,1.855196614997112e-06,1.1555496454238892,1.0,1.0,0.0,38.96250534057617,67.0,34731.609375,0.0,291.0991516113281,1.0,282.1434631347656,284.3035888671875,296.13214111328125,298.38555908203125,293.1499938964844,293.1499938964844,281.8500061035156,33153.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256359457969666,1.0,0.0,0.0,3.837348222732544,3.8373734951019287,9.825523648032686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.87890625,0.0,1729.370361328125,1895.4371337890625,0.0,1818.639404296875,0.9451234340667723,1.0,0.0,3.0,1.0,0.0
18085140,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.957951545715332,0.312427669763565,0.2814846038818359,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7957358360290527,0.1808525472879409,0.1724365353584289,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8492596745491028,0.221623495221138,0.1559132784605026,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7805064916610718,0.1708305478096008,0.1629795879125595,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.6649327874183655,0.1050893515348434,0.4787627160549164,284.9054260253906,284.95001220703125,296.0833435058594,293.1493530273437,296.0819702148437,297.3822021484375,284.9033508300781,1.0,0.2965810298919678,1.0,1.0,0.0,1.0,-1.5021305084228516,1.5021286010742188,1.8578328990770387e-06,1.1525722742080688,0.9340136647224426,0.9340136647224426,0.0,47.07637023925781,55.0,35601.3515625,0.0,313.6313171386719,1.0,281.8550720214844,284.06463623046875,296.2167358398437,298.6060791015625,293.1499938964844,293.1499938964844,281.54998779296875,36448.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744288980960846,1.0,0.0,0.0,3.851316452026367,3.851342678070069,9.89718500932213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.1796875,0.0,1772.4322509765625,1895.4371337890625,0.0,1976.2501220703125,0.9500423669815063,1.0,0.0,3.0,1.0,0.0
18085200,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.957951545715332,0.312427669763565,0.2814846038818359,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7957358360290527,0.1808525472879409,0.1724365353584289,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8492596745491028,0.221623495221138,0.1559132784605026,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7805064916610718,0.1708305478096008,0.1629795879125595,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.6649327874183655,0.1050893515348434,0.4787627160549164,284.9054260253906,284.95001220703125,296.0833435058594,293.1493530273437,296.0819702148437,297.3822021484375,284.9033508300781,1.0,0.2965810298919678,1.0,1.0,0.0,1.0,-1.5021305084228516,1.5021286010742188,1.8578328990770387e-06,1.1525722742080688,0.9340136647224426,0.9340136647224426,0.0,47.07637023925781,55.0,35601.3515625,0.0,313.6313171386719,1.0,281.8550720214844,284.06463623046875,296.2167358398437,298.6060791015625,293.1499938964844,293.1499938964844,281.54998779296875,36448.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744288980960846,1.0,0.0,0.0,3.851316452026367,3.851342678070069,9.89718500932213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.1796875,0.0,1772.4322509765625,1895.4371337890625,0.0,1976.2501220703125,0.9500423669815063,1.0,0.0,3.0,1.0,0.0
18085260,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.809814453125,0.9441482424736024,0.3140980303287506,0.2826652228832245,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053894042969,0.7835947871208191,0.1804856061935424,0.1722597032785415,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072509765625,0.8364711999893188,0.2205380350351333,0.155283123254776,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047790527344,0.7686952948570251,0.1704417318105697,0.1627766340970993,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987060546875,0.6538550853729248,0.1043619811534881,0.4762135148048401,284.80731201171875,284.95001220703125,296.1199951171875,293.1415100097656,296.1186218261719,297.36749267578125,284.8266906738281,1.0,0.2988684773445129,1.0,1.0,0.0,1.0,-1.4992694854736328,1.4992676973342896,1.8486912267690057e-06,1.1478540897369385,0.7784478664398193,0.7784478664398193,0.0,49.8451042175293,43.0,35470.4765625,0.0,319.36505126953125,1.0,281.5572509765625,284.01678466796875,296.18194580078125,298.5871887207031,293.1499938964844,293.1499938964844,281.8500061035156,47605.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566706538200378,1.0,0.0,0.0,3.425956010818481,3.425979852676392,7.831714583517169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.77001953125,0.0,1379.4083251953125,1895.4371337890625,0.0,2083.4345703125,0.8657392263412476,1.0,0.0,3.0,1.0,0.0
18085320,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.809814453125,0.9441482424736024,0.3140980303287506,0.2826652228832245,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053894042969,0.7835947871208191,0.1804856061935424,0.1722597032785415,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072509765625,0.8364711999893188,0.2205380350351333,0.155283123254776,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047790527344,0.7686952948570251,0.1704417318105697,0.1627766340970993,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987060546875,0.6538550853729248,0.1043619811534881,0.4762135148048401,284.80731201171875,284.95001220703125,296.1199951171875,293.1415100097656,296.1186218261719,297.36749267578125,284.8266906738281,1.0,0.2988684773445129,1.0,1.0,0.0,1.0,-1.4992694854736328,1.4992676973342896,1.8486912267690057e-06,1.1478540897369385,0.7784478664398193,0.7784478664398193,0.0,49.8451042175293,43.0,35470.4765625,0.0,319.36505126953125,1.0,281.5572509765625,284.01678466796875,296.18194580078125,298.5871887207031,293.1499938964844,293.1499938964844,281.8500061035156,47605.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566706538200378,1.0,0.0,0.0,3.425956010818481,3.425979852676392,7.831714583517169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.77001953125,0.0,1379.4083251953125,1895.4371337890625,0.0,2083.4345703125,0.8657392263412476,1.0,0.0,3.0,1.0,0.0
18085380,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9591373801231384,0.3181043863296509,0.2856870293617248,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.7924386858940125,0.1808467805385589,0.1723006218671798,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8445579409599304,0.220493882894516,0.154972493648529,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7771778106689453,0.1707486063241958,0.1627762168645858,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.6600908041000366,0.1041353046894073,0.4740535616874695,285.0252685546875,284.95001220703125,296.1566772460937,293.1343078613281,296.1553039550781,297.3727111816406,285.0216369628906,1.0,0.2963487505912781,1.0,1.0,0.0,1.0,-1.4999775886535645,1.4999756813049316,1.8554843563833856e-06,1.153306245803833,0.9291287064552308,0.9291287064552308,0.0,47.812461853027344,31.0,35166.05078125,0.0,314.5093994140625,1.0,281.8411560058594,284.19342041015625,296.078857421875,298.3770446777344,293.1499938964844,293.1499938964844,281.54998779296875,32702.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396940588951111,1.0,0.0,0.0,3.576820373535156,3.576843023300171,8.536650852875027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.4697265625,0.0,1429.0850830078125,1895.4371337890625,0.0,1936.9742431640625,0.8865891098976135,1.0,0.0,3.0,1.0,0.0
18085440,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9591373801231384,0.3181043863296509,0.2856870293617248,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.7924386858940125,0.1808467805385589,0.1723006218671798,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8445579409599304,0.220493882894516,0.154972493648529,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7771778106689453,0.1707486063241958,0.1627762168645858,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.6600908041000366,0.1041353046894073,0.4740535616874695,285.0252685546875,284.95001220703125,296.1566772460937,293.1343078613281,296.1553039550781,297.3727111816406,285.0216369628906,1.0,0.2963487505912781,1.0,1.0,0.0,1.0,-1.4999775886535645,1.4999756813049316,1.8554843563833856e-06,1.153306245803833,0.9291287064552308,0.9291287064552308,0.0,47.812461853027344,31.0,35166.05078125,0.0,314.5093994140625,1.0,281.8411560058594,284.19342041015625,296.078857421875,298.3770446777344,293.1499938964844,293.1499938964844,281.54998779296875,32702.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396940588951111,1.0,0.0,0.0,3.576820373535156,3.576843023300171,8.536650852875027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.4697265625,0.0,1429.0850830078125,1895.4371337890625,0.0,1936.9742431640625,0.8865891098976135,1.0,0.0,3.0,1.0,0.0
18085500,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9732566475868224,0.3198218047618866,0.2873719930648803,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8029783964157104,0.180976927280426,0.1724163144826889,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8548058867454529,0.2203738242387771,0.1549144834280014,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7874345183372498,0.1708564311265945,0.1628657430410385,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6684631109237671,0.1040383279323577,0.4733650982379913,284.883544921875,284.95001220703125,296.17498779296875,293.1310119628906,296.17364501953125,297.37353515625,284.8599548339844,1.0,0.2937922775745392,1.0,1.0,0.0,1.0,-1.501353144645691,1.5013513565063477,1.8616966599438456e-06,1.1572731733322144,0.8409972786903381,0.8409972786903381,0.0,45.561466217041016,31.0,35830.82421875,0.0,309.3995056152344,1.0,281.5989685058594,284.01348876953125,296.1583557128906,298.5921936035156,293.1499938964844,293.1499938964844,281.54998779296875,36618.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466869354248047,1.0,0.0,0.0,3.5684814453125,3.568504810333252,8.49689399728959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.45654296875,0.0,1448.87841796875,1895.4371337890625,0.0,1996.8580322265625,0.8849221467971802,1.0,0.0,3.0,1.0,0.0
18085560,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.9882856011390686,0.3211607038974762,0.2885774374008178,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8156710863113403,0.1809484362602234,0.1723325401544571,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8679313063621521,0.220034509897232,0.1546490043401718,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.8003026247024536,0.1708140224218368,0.1627662479877472,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.6792192459106445,0.1038461253046989,0.4721428751945495,284.86334228515625,284.95001220703125,296.1933288574219,293.1279602050781,296.19195556640625,297.37188720703125,284.87457275390625,1.0,0.2904781103134155,1.0,1.0,0.0,1.0,-1.500796675682068,1.500794768333435,1.8626609517014003e-06,1.158936619758606,0.7957645654678345,0.7957645654678345,0.0,42.87992477416992,25.0,35406.87890625,0.0,302.2919616699219,1.0,281.5586242675781,284.0565185546875,296.15191650390625,298.5297241210937,293.1499938964844,293.1499938964844,281.8500061035156,42461.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494738698005676,1.0,0.0,0.0,3.375082969665528,3.375105381011963,7.600850722155883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.05712890625,0.0,1292.9852294921875,1895.4371337890625,0.0,2020.9010009765625,0.8494604229927063,1.0,0.0,3.0,1.0,0.0
18085620,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9990000128746032,0.3261552155017853,0.2739887237548828,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8413524031639099,0.1814081966876983,0.1724249869585037,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8970417976379395,0.2200857698917389,0.1543909460306167,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8264140486717224,0.1712152063846588,0.1628121584653854,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.702573299407959,0.1037893891334533,0.4704823493957519,285.03533935546875,284.95001220703125,296.2300109863281,293.1226501464844,296.2286376953125,297.3810729980469,285.0294494628906,1.0,0.284089058637619,1.0,1.0,0.0,1.0,-1.4969526529312134,1.49695086479187,1.852654122558306e-06,1.1547702550888062,0.935433268547058,0.935433268547058,0.0,37.93461608886719,25.0,34980.10546875,0.0,284.8941955566406,1.0,281.8408203125,284.19696044921875,296.07879638671875,298.3641357421875,293.1499938964844,293.1499938964844,281.54998779296875,31621.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359871864318848,1.0,0.0,0.0,3.5491745471954346,3.54919695854187,8.40519987832522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.2294921875,0.0,1392.0086669921875,1895.4371337890625,0.0,1905.4981689453125,0.8794301748275757,1.0,0.0,3.0,1.0,0.0
18085680,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9990000128746032,0.3261552155017853,0.2739887237548828,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8413524031639099,0.1814081966876983,0.1724249869585037,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8970417976379395,0.2200857698917389,0.1543909460306167,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8264140486717224,0.1712152063846588,0.1628121584653854,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.702573299407959,0.1037893891334533,0.4704823493957519,285.03533935546875,284.95001220703125,296.2300109863281,293.1226501464844,296.2286376953125,297.3810729980469,285.0294494628906,1.0,0.284089058637619,1.0,1.0,0.0,1.0,-1.4969526529312134,1.49695086479187,1.852654122558306e-06,1.1547702550888062,0.935433268547058,0.935433268547058,0.0,37.93461608886719,25.0,34980.10546875,0.0,284.8941955566406,1.0,281.8408203125,284.19696044921875,296.07879638671875,298.3641357421875,293.1499938964844,293.1499938964844,281.54998779296875,31621.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359871864318848,1.0,0.0,0.0,3.5491745471954346,3.54919695854187,8.40519987832522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.2294921875,0.0,1392.0086669921875,1895.4371337890625,0.0,1905.4981689453125,0.8794301748275757,1.0,0.0,3.0,1.0,0.0
18085740,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.9990000128746032,0.3340541422367096,0.2654654681682586,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.850121259689331,0.1814614683389663,0.1725869327783584,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.9064114689826964,0.2195491194725036,0.1541462540626526,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.8347525596618652,0.171227142214775,0.1629277616739273,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.7099961042404175,0.1035959422588348,0.4697232842445373,284.8449401855469,284.95001220703125,296.26666259765625,293.1185913085937,296.2652587890625,297.4162292480469,284.8570556640625,1.0,0.2785444557666778,1.0,1.0,0.0,1.0,-1.4700491428375244,1.4700473546981812,1.7928730358107714e-06,1.1345479488372805,0.7785056829452515,0.7785056829452515,0.0,36.10518264770508,28.0,34682.9921875,0.0,271.4844665527344,1.0,281.5592956542969,284.04669189453125,296.1417541503906,298.4872131347656,293.1499938964844,293.1499938964844,281.8500061035156,43641.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459582686424255,1.0,0.0,0.0,3.317722797393799,3.3177452087402344,7.344690970967349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.16943359375,0.0,1245.9326171875,1895.4371337890625,0.0,1990.587890625,0.837481677532196,1.0,0.0,3.0,1.0,0.0
18085800,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.9990000128746032,0.3340541422367096,0.2654654681682586,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.850121259689331,0.1814614683389663,0.1725869327783584,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.9064114689826964,0.2195491194725036,0.1541462540626526,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.8347525596618652,0.171227142214775,0.1629277616739273,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.7099961042404175,0.1035959422588348,0.4697232842445373,284.8449401855469,284.95001220703125,296.26666259765625,293.1185913085937,296.2652587890625,297.4162292480469,284.8570556640625,1.0,0.2785444557666778,1.0,1.0,0.0,1.0,-1.4700491428375244,1.4700473546981812,1.7928730358107714e-06,1.1345479488372805,0.7785056829452515,0.7785056829452515,0.0,36.10518264770508,28.0,34682.9921875,0.0,271.4844665527344,1.0,281.5592956542969,284.04669189453125,296.1417541503906,298.4872131347656,293.1499938964844,293.1499938964844,281.8500061035156,43641.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459582686424255,1.0,0.0,0.0,3.317722797393799,3.3177452087402344,7.344690970967349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.16943359375,0.0,1245.9326171875,1895.4371337890625,0.0,1990.587890625,0.837481677532196,1.0,0.0,3.0,1.0,0.0
18085860,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9990000128746032,0.343760222196579,0.2569059133529663,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8593799471855164,0.1819052994251251,0.1727932095527649,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9168909788131714,0.2195705026388168,0.1539582312107086,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8434616923332214,0.1716011017560959,0.1630786061286926,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7174444198608398,0.1037257984280586,0.4694831669330597,285.0252990722656,284.95001220703125,296.3033447265625,293.1159973144531,296.30194091796875,297.45953369140625,285.01922607421875,1.0,0.2754021883010864,1.0,1.0,0.0,1.0,-1.4596807956695557,1.4596790075302124,1.7645708112468128e-06,1.121312379837036,0.913371205329895,0.913371205329895,0.0,34.50638198852539,31.0,34222.7890625,0.0,263.06884765625,1.0,281.8401184082031,284.1950378417969,296.0611877441406,298.3025207519531,293.1499938964844,293.1499938964844,281.54998779296875,31871.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299367189407349,1.0,0.0,0.0,3.4792447090148926,3.479266405105591,8.07724518381292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.99755859375,0.0,1321.920166015625,1895.4371337890625,0.0,1854.5380859375,0.8639585375785828,1.0,0.0,3.0,1.0,0.0
18085920,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9990000128746032,0.343760222196579,0.2569059133529663,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8593799471855164,0.1819052994251251,0.1727932095527649,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9168909788131714,0.2195705026388168,0.1539582312107086,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8434616923332214,0.1716011017560959,0.1630786061286926,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7174444198608398,0.1037257984280586,0.4694831669330597,285.0252990722656,284.95001220703125,296.3033447265625,293.1159973144531,296.30194091796875,297.45953369140625,285.01922607421875,1.0,0.2754021883010864,1.0,1.0,0.0,1.0,-1.4596807956695557,1.4596790075302124,1.7645708112468128e-06,1.121312379837036,0.913371205329895,0.913371205329895,0.0,34.50638198852539,31.0,34222.7890625,0.0,263.06884765625,1.0,281.8401184082031,284.1950378417969,296.0611877441406,298.3025207519531,293.1499938964844,293.1499938964844,281.54998779296875,31871.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299367189407349,1.0,0.0,0.0,3.4792447090148926,3.479266405105591,8.07724518381292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.99755859375,0.0,1321.920166015625,1895.4371337890625,0.0,1854.5380859375,0.8639585375785828,1.0,0.0,3.0,1.0,0.0
18085980,297.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.9990000128746032,0.3520909547805786,0.2529400587081909,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8639882802963257,0.1820442378520965,0.173039436340332,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.9217190146446228,0.2191364914178848,0.153782457113266,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.8477434515953064,0.1716793477535247,0.1632625013589859,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.7209737300872803,0.1037410497665405,0.4698225259780884,284.8595886230469,284.95001220703125,296.3399963378906,293.1150207519531,296.3385925292969,297.4913024902344,284.8734436035156,1.0,0.2740843892097473,1.0,1.0,0.0,1.0,-1.4556301832199097,1.4556283950805664,1.7520978872198611e-06,1.1146721839904783,0.7746034860610962,0.7746034860610962,0.0,33.78720474243164,34.0,34282.73828125,0.0,259.5765686035156,1.0,281.5590209960937,284.06805419921875,296.1371459960937,298.44781494140625,293.1499938964844,293.1499938964844,281.8500061035156,43101.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394067645072937,1.0,0.0,0.0,3.250407695770264,3.250429391860962,7.049673627079756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.31005859375,0.0,1179.7047119140625,1895.4371337890625,0.0,1934.5279541015625,0.8229914903640747,1.0,0.0,3.0,1.0,0.0
18086040,297.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.9990000128746032,0.3520909547805786,0.2529400587081909,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8639882802963257,0.1820442378520965,0.173039436340332,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.9217190146446228,0.2191364914178848,0.153782457113266,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.8477434515953064,0.1716793477535247,0.1632625013589859,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.7209737300872803,0.1037410497665405,0.4698225259780884,284.8595886230469,284.95001220703125,296.3399963378906,293.1150207519531,296.3385925292969,297.4913024902344,284.8734436035156,1.0,0.2740843892097473,1.0,1.0,0.0,1.0,-1.4556301832199097,1.4556283950805664,1.7520978872198611e-06,1.1146721839904783,0.7746034860610962,0.7746034860610962,0.0,33.78720474243164,34.0,34282.73828125,0.0,259.5765686035156,1.0,281.5590209960937,284.06805419921875,296.1371459960937,298.44781494140625,293.1499938964844,293.1499938964844,281.8500061035156,43101.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394067645072937,1.0,0.0,0.0,3.250407695770264,3.250429391860962,7.049673627079756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.31005859375,0.0,1179.7047119140625,1895.4371337890625,0.0,1934.5279541015625,0.8229914903640747,1.0,0.0,3.0,1.0,0.0
18086100,297.5809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9990000128746032,0.3562020361423492,0.2524867355823517,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.864592969417572,0.1822429895401001,0.1731133013963699,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9219954609870912,0.2191037982702255,0.1536432355642318,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8482679724693298,0.1718344092369079,0.1633034348487854,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7213467955589294,0.1038034036755561,0.4698082506656647,285.017578125,284.95001220703125,296.3583374023437,293.115234375,296.35693359375,297.5030822753906,285.0376892089844,1.0,0.2739779353141784,1.0,1.0,0.0,1.0,-1.4550377130508425,1.4550360441207886,1.7514336150270535e-06,1.1148333549499512,0.8738421201705933,0.8738421201705933,0.0,33.72710418701172,34.0,33901.28515625,0.0,259.1792907714844,1.0,281.79156494140625,284.23248291015625,296.06103515625,298.2440185546875,293.1499938964844,293.1499938964844,281.8500061035156,34706.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299762964248657,1.0,0.0,0.0,3.304489850997925,3.304510593414306,7.28621841972199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.49072265625,0.0,1172.91064453125,1895.4371337890625,0.0,1854.8697509765625,0.8309054374694824,1.0,0.0,3.0,1.0,0.0
18086160,297.5956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9990000128746032,0.360371470451355,0.2524038553237915,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8651436567306519,0.1825892180204391,0.1733917593955993,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9222589135169984,0.2192615270614624,0.1537091732025146,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8487358093261719,0.1721253395080566,0.1635339856147766,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.7216768264770508,0.1039578020572662,0.4703501462936401,285.0386047363281,284.95001220703125,296.3766784667969,293.1159362792969,296.375244140625,297.5126037597656,285.0330810546875,1.0,0.2742199897766113,1.0,1.0,0.0,1.0,-1.4562777280807495,1.4562759399414062,1.7550422626300133e-06,1.116668462753296,0.9179322719573976,0.9179322719573976,0.0,33.75679016113281,37.0,34110.05859375,0.0,259.7739562988281,1.0,281.839599609375,284.206298828125,296.0703430175781,298.2977905273437,293.1499938964844,293.1499938964844,281.54998779296875,31137.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253737449645996,1.0,0.0,0.0,3.450468778610229,3.450489997863769,7.944187814246106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.193359375,0.0,1287.910400390625,1895.4371337890625,0.0,1816.4599609375,0.8570130467414856,1.0,0.0,3.0,1.0,0.0
18086220,297.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.9990000128746032,0.3670393228530884,0.2552680075168609,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8626949191093445,0.1828033328056335,0.1737556159496307,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.9182499647140504,0.2188875377178192,0.1536121368408203,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8462979197502136,0.1722447872161865,0.1638041138648986,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.7195274233818054,0.1039528027176857,0.4708936214447021,284.8671264648437,284.95001220703125,296.413330078125,293.1189270019531,296.41192626953125,297.5223693847656,284.8795471191406,1.0,0.275570809841156,1.0,1.0,0.0,1.0,-1.4610129594802856,1.4610111713409424,1.7675740764389047e-06,1.1224141120910645,0.7841517925262451,0.7841517925262451,0.0,34.29361343383789,40.0,34443.00390625,0.0,263.1051940917969,1.0,281.5590515136719,284.0635681152344,296.1546325683594,298.4706115722656,293.1499938964844,293.1499938964844,281.8500061035156,41869.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375844120979309,1.0,0.0,0.0,3.2730062007904053,3.2730278968811035,7.148040026550007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.51025390625,0.0,1192.180419921875,1895.4371337890625,0.0,1919.03759765625,0.8265978097915649,1.0,0.0,3.0,1.0,0.0
18086280,297.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.9990000128746032,0.3670393228530884,0.2552680075168609,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8626949191093445,0.1828033328056335,0.1737556159496307,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.9182499647140504,0.2188875377178192,0.1536121368408203,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8462979197502136,0.1722447872161865,0.1638041138648986,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.7195274233818054,0.1039528027176857,0.4708936214447021,284.8671264648437,284.95001220703125,296.413330078125,293.1189270019531,296.41192626953125,297.5223693847656,284.8795471191406,1.0,0.275570809841156,1.0,1.0,0.0,1.0,-1.4610129594802856,1.4610111713409424,1.7675740764389047e-06,1.1224141120910645,0.7841517925262451,0.7841517925262451,0.0,34.29361343383789,40.0,34443.00390625,0.0,263.1051940917969,1.0,281.5590515136719,284.0635681152344,296.1546325683594,298.4706115722656,293.1499938964844,293.1499938964844,281.8500061035156,41869.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375844120979309,1.0,0.0,0.0,3.2730062007904053,3.2730278968811035,7.148040026550007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.51025390625,0.0,1192.180419921875,1895.4371337890625,0.0,1919.03759765625,0.8265978097915649,1.0,0.0,3.0,1.0,0.0
18086340,297.6122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.9990000128746032,0.3734946548938751,0.2606369853019714,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.857698380947113,0.1833875328302383,0.1741812080144882,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.9111985564231871,0.2190251052379608,0.1535746604204177,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.8414311408996582,0.1726972907781601,0.1641177833080291,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.7150686979293823,0.1040785908699035,0.4712255299091339,285.05047607421875,284.95001220703125,296.45001220703125,293.1241760253906,296.4486083984375,297.52130126953125,285.0452575683594,1.0,0.2778715491294861,1.0,1.0,0.0,1.0,-1.468698024749756,1.4686962366104126,1.788128997759486e-06,1.131823182106018,0.9355543255805968,0.9355543255805968,0.0,35.30018615722656,43.0,34414.83984375,0.0,268.8924865722656,1.0,281.8399658203125,284.20623779296875,296.08984375,298.3326416015625,293.1499938964844,293.1499938964844,281.54998779296875,30652.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258596420288086,1.0,0.0,0.0,3.4821557998657227,3.482177495956421,8.090767664725718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.66357421875,0.0,1316.1546630859375,1895.4371337890625,0.0,1820.499755859375,0.8637508749961853,1.0,0.0,3.0,1.0,0.0
18086400,297.6122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.9990000128746032,0.3734946548938751,0.2606369853019714,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.857698380947113,0.1833875328302383,0.1741812080144882,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.9111985564231871,0.2190251052379608,0.1535746604204177,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.8414311408996582,0.1726972907781601,0.1641177833080291,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.7150686979293823,0.1040785908699035,0.4712255299091339,285.05047607421875,284.95001220703125,296.45001220703125,293.1241760253906,296.4486083984375,297.52130126953125,285.0452575683594,1.0,0.2778715491294861,1.0,1.0,0.0,1.0,-1.468698024749756,1.4686962366104126,1.788128997759486e-06,1.131823182106018,0.9355543255805968,0.9355543255805968,0.0,35.30018615722656,43.0,34414.83984375,0.0,268.8924865722656,1.0,281.8399658203125,284.20623779296875,296.08984375,298.3326416015625,293.1499938964844,293.1499938964844,281.54998779296875,30652.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258596420288086,1.0,0.0,0.0,3.4821557998657227,3.482177495956421,8.090767664725718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.66357421875,0.0,1316.1546630859375,1895.4371337890625,0.0,1820.499755859375,0.8637508749961853,1.0,0.0,3.0,1.0,0.0
18086460,297.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9990000128746032,0.3787347674369812,0.2675671577453613,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.851463794708252,0.1839716732501983,0.1748009473085403,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9028807878494264,0.2189872562885284,0.1536469608545303,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.83538818359375,0.1731556057929992,0.1646136343479156,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.7094402313232422,0.1043082550168037,0.4723535776138305,284.8692626953125,284.95001220703125,296.4866638183594,293.1307983398437,296.4852905273437,297.5151672363281,284.8798522949219,1.0,0.2809921205043793,1.0,1.0,0.0,1.0,-1.4797974824905396,1.4797956943511963,1.815854488995683e-06,1.1432743072509766,0.8013482093811035,0.8013482093811035,0.0,36.63695526123047,46.0,34981.9375,0.0,277.05499267578125,1.0,281.55859375,284.0443725585937,296.1772155761719,298.52294921875,293.1499938964844,293.1499938964844,281.8500061035156,40793.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401619553565979,1.0,0.0,0.0,3.351001501083374,3.351023435592652,7.492772056139074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.244140625,0.0,1258.1903076171875,1895.4371337890625,0.0,1940.9609375,0.8424327373504639,1.0,0.0,3.0,1.0,0.0
18086520,297.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9990000128746032,0.3787347674369812,0.2675671577453613,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.851463794708252,0.1839716732501983,0.1748009473085403,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9028807878494264,0.2189872562885284,0.1536469608545303,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.83538818359375,0.1731556057929992,0.1646136343479156,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.7094402313232422,0.1043082550168037,0.4723535776138305,284.8692626953125,284.95001220703125,296.4866638183594,293.1307983398437,296.4852905273437,297.5151672363281,284.8798522949219,1.0,0.2809921205043793,1.0,1.0,0.0,1.0,-1.4797974824905396,1.4797956943511963,1.815854488995683e-06,1.1432743072509766,0.8013482093811035,0.8013482093811035,0.0,36.63695526123047,46.0,34981.9375,0.0,277.05499267578125,1.0,281.55859375,284.0443725585937,296.1772155761719,298.52294921875,293.1499938964844,293.1499938964844,281.8500061035156,40793.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401619553565979,1.0,0.0,0.0,3.351001501083374,3.351023435592652,7.492772056139074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.244140625,0.0,1258.1903076171875,1895.4371337890625,0.0,1940.9609375,0.8424327373504639,1.0,0.0,3.0,1.0,0.0
18086580,297.6082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.9990000128746032,0.3847217857837677,0.2747749090194702,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8459824323654175,0.1854034662246704,0.1759348958730697,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.8955533504486084,0.2199002653360366,0.1540874391794204,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.8300579190254211,0.1744269430637359,0.165608525276184,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.704546332359314,0.1051909551024437,0.4755963087081909,285.0634460449219,284.95001220703125,296.5233459472656,293.1376342773437,296.52197265625,297.5112609863281,285.0592956542969,1.0,0.2848381996154785,1.0,1.0,0.0,1.0,-1.4954251050949097,1.4954231977462769,1.8524955294196843e-06,1.1566998958587646,0.9632384181022644,0.9632384181022644,0.0,38.107666015625,49.0,35060.3125,0.0,287.6925048828125,1.0,281.8409118652344,284.2012023925781,296.1122436523437,298.39129638671875,293.1499938964844,293.1499938964844,281.54998779296875,30475.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302321791648865,1.0,0.0,0.0,3.5557563304901123,3.5557785034179688,8.436402367806295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.6103515625,0.0,1390.5572509765625,1895.4371337890625,0.0,1857.0142822265625,0.8801965117454529,1.0,0.0,3.0,1.0,0.0
18086640,297.6082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.9990000128746032,0.3847217857837677,0.2747749090194702,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8459824323654175,0.1854034662246704,0.1759348958730697,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.8955533504486084,0.2199002653360366,0.1540874391794204,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.8300579190254211,0.1744269430637359,0.165608525276184,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.704546332359314,0.1051909551024437,0.4755963087081909,285.0634460449219,284.95001220703125,296.5233459472656,293.1376342773437,296.52197265625,297.5112609863281,285.0592956542969,1.0,0.2848381996154785,1.0,1.0,0.0,1.0,-1.4954251050949097,1.4954231977462769,1.8524955294196843e-06,1.1566998958587646,0.9632384181022644,0.9632384181022644,0.0,38.107666015625,49.0,35060.3125,0.0,287.6925048828125,1.0,281.8409118652344,284.2012023925781,296.1122436523437,298.39129638671875,293.1499938964844,293.1499938964844,281.54998779296875,30475.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302321791648865,1.0,0.0,0.0,3.5557563304901123,3.5557785034179688,8.436402367806295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.6103515625,0.0,1390.5572509765625,1895.4371337890625,0.0,1857.0142822265625,0.8801965117454529,1.0,0.0,3.0,1.0,0.0
18086700,297.6072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.3875239789485931,0.278369665145874,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8437139987945557,0.1861705780029297,0.1767393797636032,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8923658728599548,0.2203464806079864,0.1544910222291946,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.8278361558914185,0.175114095211029,0.1663336902856826,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.7026708722114563,0.105729341506958,0.4781930446624756,284.91668701171875,284.95001220703125,296.5416564941406,293.14117431640625,296.5403137207031,297.5101318359375,284.8913269042969,1.0,0.2870336472988128,1.0,1.0,0.0,1.0,-1.5051783323287964,1.5051764249801636,1.8747048216027904e-06,1.1642398834228516,0.8837941884994507,0.8837941884994507,0.0,38.87430953979492,49.0,36011.0,0.0,294.0468139648437,1.0,281.598876953125,284.008056640625,296.19976806640625,298.6328430175781,293.1499938964844,293.1499938964844,281.54998779296875,33703.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404295206069946,1.0,0.0,0.0,3.5994884967803955,3.5995116233825684,8.645196771794872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.458984375,0.0,1460.7489013671875,1895.4371337890625,0.0,1943.2415771484373,0.8902924656867981,1.0,0.0,3.0,1.0,0.0
18086760,297.6018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9990000128746032,0.3898917138576507,0.2826733589172363,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8406344056129456,0.1868109256029129,0.1774098575115203,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8881514072418213,0.2205897122621536,0.1547288745641708,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8248211741447449,0.1756810396909713,0.1669332981109619,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.7000774145126343,0.1062017455697059,0.4805382490158081,284.8743591308594,284.95001220703125,296.5599975585937,293.1447448730469,296.55865478515625,297.5077819824219,284.882080078125,1.0,0.2893643677234649,1.0,1.0,0.0,1.0,-1.514970302581787,1.5149683952331543,1.896833737191628e-06,1.171493649482727,0.8318451046943665,0.8318451046943665,0.0,39.76172637939453,52.0,35936.21875,0.0,300.8049011230469,1.0,281.5580749511719,284.01715087890625,296.20123291015625,298.60125732421875,293.1499938964844,293.1499938964844,281.8500061035156,39304.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465029954910278,1.0,0.0,0.0,3.4830451011657715,3.483067989349365,8.09489961284271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.26806640625,0.0,1378.8260498046875,1895.4371337890625,0.0,1995.274658203125,0.8699811100959778,1.0,0.0,3.0,1.0,0.0
