time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18086820,297.6019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.9990000128746032,0.3956189453601837,0.2913809418678283,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.8351625800132751,0.1887775808572769,0.179108515381813,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.8805127143859863,0.2219356298446655,0.1555127501487732,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.8193798661231995,0.1774574071168899,0.1684661358594894,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.695533275604248,0.107586957514286,0.4863380491733551,285.07861328125,284.95001220703125,296.5966796875,293.152099609375,296.5953369140625,297.5054016113281,285.0761108398437,1.0,0.2944283187389374,1.0,1.0,0.0,1.0,-1.537204384803772,1.5372024774551392,1.9465476270852378e-06,1.1869081258773804,1.0,1.0,0.0,41.6124382019043,55.0,36050.1796875,0.0,316.01611328125,1.0,281.842041015625,284.1918029785156,296.1355285644531,298.4728698730469,293.1499938964844,293.1499938964844,281.54998779296875,30646.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383975386619568,1.0,0.0,0.0,3.670806646347046,3.670830011367798,8.991172535388614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.3994140625,0.0,1516.156494140625,1895.4371337890625,0.0,1925.9437255859373,0.9063249230384828,1.0,0.0,3.0,1.0,0.0
18086880,297.6019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.9990000128746032,0.3956189453601837,0.2913809418678283,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.8351625800132751,0.1887775808572769,0.179108515381813,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.8805127143859863,0.2219356298446655,0.1555127501487732,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.8193798661231995,0.1774574071168899,0.1684661358594894,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.695533275604248,0.107586957514286,0.4863380491733551,285.07861328125,284.95001220703125,296.5966796875,293.152099609375,296.5953369140625,297.5054016113281,285.0761108398437,1.0,0.2944283187389374,1.0,1.0,0.0,1.0,-1.537204384803772,1.5372024774551392,1.9465476270852378e-06,1.1869081258773804,1.0,1.0,0.0,41.6124382019043,55.0,36050.1796875,0.0,316.01611328125,1.0,281.842041015625,284.1918029785156,296.1355285644531,298.4728698730469,293.1499938964844,293.1499938964844,281.54998779296875,30646.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383975386619568,1.0,0.0,0.0,3.670806646347046,3.670830011367798,8.991172535388614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.3994140625,0.0,1516.156494140625,1895.4371337890625,0.0,1925.9437255859373,0.9063249230384828,1.0,0.0,3.0,1.0,0.0
18086940,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9990000128746032,0.40030437707901,0.3007277846336365,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8297287225723267,0.1905990540981292,0.1810192614793777,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8728558421134949,0.2229583263397216,0.1564178168773651,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8138453960418701,0.1790917068719864,0.1701953560113906,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.6911619901657104,0.1089605018496513,0.4931278526782989,284.8832397460937,284.95001220703125,296.6333312988281,293.15972900390625,296.63201904296875,297.50018310546875,284.8876647949219,1.0,0.29998379945755,1.0,1.0,0.0,1.0,-1.5620322227478027,1.5620301961898804,2.0021295767946867e-06,1.2032976150512695,0.8775356411933899,0.8775356411933899,0.0,43.6514778137207,58.0,37190.88671875,0.0,333.40203857421875,1.0,281.5574951171875,283.9866943359375,296.222900390625,298.6959533691406,293.1499938964844,293.1499938964844,281.8500061035156,37632.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560272216796875,1.0,0.0,0.0,3.6538262367248535,3.653850555419922,8.908182280720212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.27685546875,0.0,1549.659912109375,1895.4371337890625,0.0,2077.818115234375,0.9066553711891174,1.0,0.0,3.0,1.0,0.0
18087000,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9990000128746032,0.40030437707901,0.3007277846336365,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8297287225723267,0.1905990540981292,0.1810192614793777,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8728558421134949,0.2229583263397216,0.1564178168773651,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8138453960418701,0.1790917068719864,0.1701953560113906,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.6911619901657104,0.1089605018496513,0.4931278526782989,284.8832397460937,284.95001220703125,296.6333312988281,293.15972900390625,296.63201904296875,297.50018310546875,284.8876647949219,1.0,0.29998379945755,1.0,1.0,0.0,1.0,-1.5620322227478027,1.5620301961898804,2.0021295767946867e-06,1.2032976150512695,0.8775356411933899,0.8775356411933899,0.0,43.6514778137207,58.0,37190.88671875,0.0,333.40203857421875,1.0,281.5574951171875,283.9866943359375,296.222900390625,298.6959533691406,293.1499938964844,293.1499938964844,281.8500061035156,37632.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560272216796875,1.0,0.0,0.0,3.6538262367248535,3.653850555419922,8.908182280720212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.27685546875,0.0,1549.659912109375,1895.4371337890625,0.0,2077.818115234375,0.9066553711891174,1.0,0.0,3.0,1.0,0.0
18087060,297.5873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.9990000128746032,0.4054517447948456,0.3106832802295685,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.8242294788360596,0.1928988099098205,0.1830517947673797,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09716796875,0.8651785254478455,0.2245590984821319,0.1573914438486099,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09698486328125,0.808046281337738,0.1811640858650207,0.172028437256813,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.6866920590400696,0.1106158047914505,0.5002613067626953,285.0971984863281,284.95001220703125,296.6700134277344,293.1675720214844,296.668701171875,297.4953918457031,285.0986022949219,1.0,0.30589160323143,1.0,1.0,0.0,1.0,-1.5883545875549316,1.5883525609970093,2.0618522285076324e-06,1.2203987836837769,1.0,1.0,0.0,45.878448486328125,61.0,37194.25390625,0.0,352.560546875,1.0,281.84307861328125,284.18658447265625,296.1563720703125,298.5639038085937,293.1499938964844,293.1499938964844,281.54998779296875,32368.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490747570991516,1.0,0.0,0.0,3.791638135910034,3.7916626930236816,9.592836249794343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.5986328125,0.0,1668.30615234375,1895.4371337890625,0.0,2017.4517822265625,0.9342772364616394,1.0,0.0,3.0,1.0,0.0
18087120,297.5873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.9990000128746032,0.4054517447948456,0.3106832802295685,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.8242294788360596,0.1928988099098205,0.1830517947673797,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09716796875,0.8651785254478455,0.2245590984821319,0.1573914438486099,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09698486328125,0.808046281337738,0.1811640858650207,0.172028437256813,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.6866920590400696,0.1106158047914505,0.5002613067626953,285.0971984863281,284.95001220703125,296.6700134277344,293.1675720214844,296.668701171875,297.4953918457031,285.0986022949219,1.0,0.30589160323143,1.0,1.0,0.0,1.0,-1.5883545875549316,1.5883525609970093,2.0618522285076324e-06,1.2203987836837769,1.0,1.0,0.0,45.878448486328125,61.0,37194.25390625,0.0,352.560546875,1.0,281.84307861328125,284.18658447265625,296.1563720703125,298.5639038085937,293.1499938964844,293.1499938964844,281.54998779296875,32368.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490747570991516,1.0,0.0,0.0,3.791638135910034,3.7916626930236816,9.592836249794343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.5986328125,0.0,1668.30615234375,1895.4371337890625,0.0,2017.4517822265625,0.9342772364616394,1.0,0.0,3.0,1.0,0.0
18087180,297.5736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9990000128746032,0.4096360504627228,0.3207943141460418,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8191607594490051,0.1950787007808685,0.1853141039609909,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8580917716026306,0.2258912771940231,0.1585195958614349,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8025041222572327,0.1831141263246536,0.174069657921791,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6827754378318787,0.1122548580169677,0.5083122849464417,284.90728759765625,284.95001220703125,296.7066650390625,293.1756591796875,296.70538330078125,297.4874572753906,284.9093322753906,1.0,0.3121343851089477,1.0,1.0,0.0,1.0,-1.616679310798645,1.616677165031433,2.127616880898131e-06,1.2390064001083374,0.9306412935256958,0.9306412935256958,0.0,48.23905563354492,64.0,38559.7265625,0.0,373.7226257324219,1.0,281.5558776855469,283.972412109375,296.24188232421875,298.7953491210937,293.1499938964844,293.1499938964844,281.25,36257.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669469118118286,1.0,0.0,0.0,3.8111026287078857,3.8111283779144287,9.691580089565832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.97265625,0.0,1721.91259765625,1895.4371337890625,0.0,2173.775146484375,0.9410356283187866,1.0,0.0,3.0,1.0,0.0
18087240,297.5736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9990000128746032,0.4096360504627228,0.3207943141460418,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8191607594490051,0.1950787007808685,0.1853141039609909,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8580917716026306,0.2258912771940231,0.1585195958614349,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8025041222572327,0.1831141263246536,0.174069657921791,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6827754378318787,0.1122548580169677,0.5083122849464417,284.90728759765625,284.95001220703125,296.7066650390625,293.1756591796875,296.70538330078125,297.4874572753906,284.9093322753906,1.0,0.3121343851089477,1.0,1.0,0.0,1.0,-1.616679310798645,1.616677165031433,2.127616880898131e-06,1.2390064001083374,0.9306412935256958,0.9306412935256958,0.0,48.23905563354492,64.0,38559.7265625,0.0,373.7226257324219,1.0,281.5558776855469,283.972412109375,296.24188232421875,298.7953491210937,293.1499938964844,293.1499938964844,281.25,36257.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669469118118286,1.0,0.0,0.0,3.8111026287078857,3.8111283779144287,9.691580089565832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.97265625,0.0,1721.91259765625,1895.4371337890625,0.0,2173.775146484375,0.9410356283187866,1.0,0.0,3.0,1.0,0.0
18087300,297.5622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977600097656,0.9990000128746032,0.4112012088298797,0.3263508677482605,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023986816406,0.816092312335968,0.1960451155900955,0.186297595500946,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009338378906,0.8539952039718628,0.2263759225606918,0.1589197516441345,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031005859375,0.7991689443588257,0.1839661598205566,0.1749459654092788,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108215332031,0.6803150177001953,0.1129831224679946,0.5118936896324158,284.80035400390625,284.95001220703125,296.7250061035156,293.1798095703125,296.7237548828125,297.4806823730469,284.7875366210937,1.0,0.3153158724308014,1.0,1.0,0.0,1.0,-1.6303635835647583,1.6303614377975464,2.1607618236885173e-06,1.2487698793411257,0.8316824436187744,0.8316824436187744,0.0,49.55385208129883,64.0,39413.51171875,0.0,384.6708679199219,1.0,281.2965087890625,283.834228515625,296.273681640625,298.9495849609375,293.1499938964844,293.1499938964844,281.25,40810.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778280973434448,1.0,0.0,0.0,3.720445871353149,3.720471382141113,9.235986340172532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.7568359375,0.0,1649.6536865234375,1895.4371337890625,0.0,2270.662109375,0.9214844107627868,1.0,0.0,3.0,1.0,0.0
18087360,297.5502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.9990000128746032,0.4126228094100952,0.3321005702018738,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.8128372430801392,0.1970173567533493,0.1872288286685943,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.8497774600982666,0.2268643081188202,0.1592635512351989,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.7956736087799072,0.1848184019327163,0.175768494606018,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.6776853203773499,0.1136967316269874,0.5152586698532104,284.8434143066406,284.95001220703125,296.74334716796875,293.1840209960937,296.7420959472656,297.4728088378906,284.8596496582031,1.0,0.3185187876224518,1.0,1.0,0.0,1.0,-1.643824577331543,1.643822431564331,2.194076387240784e-06,1.2587100267410278,0.8118621706962585,0.8118621706962585,0.0,50.93185043334961,67.0,39255.1953125,0.0,395.8395080566406,1.0,281.2576904296875,283.9274597167969,296.2361145019531,298.84832763671875,293.1499938964844,293.1499938964844,281.54998779296875,44091.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812709212303162,1.0,0.0,0.0,3.4995884895324707,3.499612331390381,8.171978720383777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.95849609375,0.0,1430.2244873046875,1895.4371337890625,0.0,2301.55859375,0.8792285919189453,1.0,0.0,3.0,1.0,0.0
18087420,297.5445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.9990000128746032,0.4171022176742553,0.3423120975494385,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8082801699638367,0.1998097002506256,0.1897059679031372,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8437269926071167,0.228911891579628,0.160532146692276,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.7908315658569336,0.1873106509447097,0.1779797077178955,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.674324095249176,0.1156608462333679,0.5236899256706238,285.0647888183594,284.95001220703125,296.7799987792969,293.1925964355469,296.7787780761719,297.46612548828125,285.0632019042969,1.0,0.3250674605369568,1.0,1.0,0.0,1.0,-1.6733567714691162,1.6733545064926147,2.2687015643896302e-06,1.2808619737625122,0.9875353574752808,0.9875353574752808,0.0,53.55221176147461,55.0,39535.96875,0.0,419.77642822265625,1.0,281.5422668457031,284.1068725585937,296.1669311523437,298.711669921875,293.1499938964844,293.1499938964844,281.25,31601.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707195281982422,1.0,0.0,0.0,3.6873395442962646,3.687363147735596,9.072344937521848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.96142578125,0.0,1541.8648681640625,1895.4371337890625,0.0,2207.230224609375,0.9106738567352296,1.0,0.0,3.0,1.0,0.0
18087480,297.5445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.9990000128746032,0.4171022176742553,0.3423120975494385,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8082801699638367,0.1998097002506256,0.1897059679031372,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8437269926071167,0.228911891579628,0.160532146692276,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.7908315658569336,0.1873106509447097,0.1779797077178955,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.674324095249176,0.1156608462333679,0.5236899256706238,285.0647888183594,284.95001220703125,296.7799987792969,293.1925964355469,296.7787780761719,297.46612548828125,285.0632019042969,1.0,0.3250674605369568,1.0,1.0,0.0,1.0,-1.6733567714691162,1.6733545064926147,2.2687015643896302e-06,1.2808619737625122,0.9875353574752808,0.9875353574752808,0.0,53.55221176147461,55.0,39535.96875,0.0,419.77642822265625,1.0,281.5422668457031,284.1068725585937,296.1669311523437,298.711669921875,293.1499938964844,293.1499938964844,281.25,31601.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707195281982422,1.0,0.0,0.0,3.6873395442962646,3.687363147735596,9.072344937521848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.96142578125,0.0,1541.8648681640625,1895.4371337890625,0.0,2207.230224609375,0.9106738567352296,1.0,0.0,3.0,1.0,0.0
18087540,297.5443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.4220593273639679,0.3389356434345245,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8143922686576843,0.2023413032293319,0.1922209858894348,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8485084176063538,0.2305082529783249,0.1617875099182129,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7969268560409546,0.1895459741353988,0.1802105009555816,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6806672811508179,0.1175494715571403,0.5324082970619202,284.88006591796875,284.95001220703125,296.8166809082031,293.201416015625,296.8154602050781,297.4664306640625,284.8854064941406,1.0,0.3258465230464935,1.0,1.0,0.0,1.0,-1.6869909763336182,1.6869887113571167,2.303829433003557e-06,1.2912116050720217,0.8624217510223389,0.8624217510223389,0.0,53.14583587646485,58.0,40448.2890625,0.0,426.4398193359375,1.0,281.2567138671875,283.9169311523437,296.2538452148437,298.9288330078125,293.1499938964844,293.1499938964844,281.54998779296875,38818.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860963344573975,1.0,0.0,0.0,3.6276097297668457,3.627634048461914,8.780806410868536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.5703125,0.0,1529.3614501953125,1895.4371337890625,0.0,2345.04443359375,0.9017491340637208,1.0,0.0,3.0,1.0,0.0
18087600,297.5443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.4220593273639679,0.3389356434345245,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8143922686576843,0.2023413032293319,0.1922209858894348,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8485084176063538,0.2305082529783249,0.1617875099182129,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7969268560409546,0.1895459741353988,0.1802105009555816,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6806672811508179,0.1175494715571403,0.5324082970619202,284.88006591796875,284.95001220703125,296.8166809082031,293.201416015625,296.8154602050781,297.4664306640625,284.8854064941406,1.0,0.3258465230464935,1.0,1.0,0.0,1.0,-1.6869909763336182,1.6869887113571167,2.303829433003557e-06,1.2912116050720217,0.8624217510223389,0.8624217510223389,0.0,53.14583587646485,58.0,40448.2890625,0.0,426.4398193359375,1.0,281.2567138671875,283.9169311523437,296.2538452148437,298.9288330078125,293.1499938964844,293.1499938964844,281.54998779296875,38818.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860963344573975,1.0,0.0,0.0,3.6276097297668457,3.627634048461914,8.780806410868536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.5703125,0.0,1529.3614501953125,1895.4371337890625,0.0,2345.04443359375,0.9017491340637208,1.0,0.0,3.0,1.0,0.0
18087660,297.5597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.9990000128746032,0.4263730943202972,0.3377579152584076,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.8170969486236572,0.2039204835891723,0.193558782339096,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.8504961133003235,0.2315926402807235,0.1624021381139755,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.7996603846549988,0.1909407824277877,0.1813857704401016,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.6836822032928467,0.1187304034829139,0.5371910929679871,285.051513671875,284.95001220703125,296.8371887207031,293.2064819335937,296.83599853515625,297.4781799316406,285.0652160644531,1.0,0.3270351588726043,1.0,1.0,0.0,1.0,-1.6950666904449463,1.6950643062591553,2.324635943296016e-06,1.29721200466156,0.9792904257774352,0.9792904257774352,0.0,53.07041931152344,58.0,40037.30078125,0.0,430.9094543457031,1.0,281.5112609863281,284.10076904296875,296.1795349121094,298.7301330566406,293.1499938964844,293.1499938964844,281.54998779296875,33271.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791255712509155,1.0,0.0,0.0,3.683847427368164,3.683871269226074,9.055168561644678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.0185546875,0.0,1550.5496826171875,1895.4371337890625,0.0,2282.292724609375,0.9131577610969543,1.0,0.0,3.0,1.0,0.0
18087720,297.5753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.9990000128746032,0.4301778078079223,0.337276428937912,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.8191609978675842,0.2053430825471878,0.1948355436325073,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.8520539402961731,0.2326603978872299,0.1630918234586715,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.8017600774765015,0.1922049820423126,0.1825182437896728,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.6860800981521606,0.1198041066527366,0.5417242050170898,285.0745849609375,284.95001220703125,296.85333251953125,293.2104797363281,296.8521423339844,297.4900817871094,285.0736999511719,1.0,0.3282468616962433,1.0,1.0,0.0,1.0,-1.7036499977111816,1.7036476135253906,2.3470572614314733e-06,1.3037362098693848,1.0,1.0,0.0,53.14987182617188,61.0,40314.3125,0.0,436.1607360839844,1.0,281.5425720214844,284.09576416015625,296.1924133300781,298.7904052734375,293.1499938964844,293.1499938964844,281.25,32106.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777550220489502,1.0,0.0,0.0,3.775034666061402,3.7750589847564697,9.509006417829368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.75048828125,0.0,1646.648681640625,1895.4371337890625,0.0,2270.007568359375,0.9302985668182372,1.0,0.0,3.0,1.0,0.0
18087780,297.5936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9990000128746032,0.4374452531337738,0.3383662700653076,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8219769597053528,0.2081308811903,0.1976191401481628,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8535188436508179,0.2344363778829574,0.1644880920648574,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8045459985733032,0.1946477144956588,0.1849729269742965,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.6899517774581909,0.1220344752073288,0.552124559879303,284.8881225585937,284.95001220703125,296.8900146484375,293.21978759765625,296.8888244628906,297.5087890625,284.8924560546875,1.0,0.3317818641662597,1.0,1.0,0.0,1.0,-1.7254105806350708,1.7254081964492798,2.4047133138083154e-06,1.3204513788223269,0.8996638655662537,0.8996638655662537,0.0,53.82315444946289,64.0,41483.6484375,0.0,451.0628662109375,1.0,281.25604248046875,283.8967590332031,296.2733154296875,299.00634765625,293.1499938964844,293.1499938964844,280.95001220703125,37605.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930198311805725,1.0,0.0,0.0,3.7494940757751465,3.7495193481445312,9.380772780787084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.98974609375,0.0,1659.040283203125,1895.4371337890625,0.0,2407.78662109375,0.9281390905380248,1.0,0.0,3.0,1.0,0.0
18087840,297.5936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9990000128746032,0.4374452531337738,0.3383662700653076,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8219769597053528,0.2081308811903,0.1976191401481628,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8535188436508179,0.2344363778829574,0.1644880920648574,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8045459985733032,0.1946477144956588,0.1849729269742965,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.6899517774581909,0.1220344752073288,0.552124559879303,284.8881225585937,284.95001220703125,296.8900146484375,293.21978759765625,296.8888244628906,297.5087890625,284.8924560546875,1.0,0.3317818641662597,1.0,1.0,0.0,1.0,-1.7254105806350708,1.7254081964492798,2.4047133138083154e-06,1.3204513788223269,0.8996638655662537,0.8996638655662537,0.0,53.82315444946289,64.0,41483.6484375,0.0,451.0628662109375,1.0,281.25604248046875,283.8967590332031,296.2733154296875,299.00634765625,293.1499938964844,293.1499938964844,280.95001220703125,37605.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930198311805725,1.0,0.0,0.0,3.7494940757751465,3.7495193481445312,9.380772780787084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.98974609375,0.0,1659.040283203125,1895.4371337890625,0.0,2407.78662109375,0.9281390905380248,1.0,0.0,3.0,1.0,0.0
18087900,297.59722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79364013671875,0.9990000128746032,0.4406096935272217,0.3401138484477997,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969970703125,0.822277307510376,0.2094231694936752,0.1988724470138549,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79608154296875,0.8530153036117554,0.2351796925067901,0.1650372445583343,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7975769042969,0.8047441840171814,0.1957637518644333,0.1860622465610504,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80340576171875,0.6908220052719116,0.1230752766132354,0.5569427609443665,284.79547119140625,284.95001220703125,296.9083251953125,293.2245483398437,296.9071655273437,297.5144348144531,284.78717041015625,1.0,0.3338669538497925,1.0,1.0,0.0,1.0,-1.7367653846740725,1.7367630004882812,2.4352025320695248e-06,1.3292231559753418,0.8059699535369873,0.8059699535369873,0.0,54.41607666015625,64.0,42212.78515625,0.0,459.6842041015625,1.0,280.9983215332031,283.778564453125,296.3027648925781,299.15167236328125,293.1499938964844,293.1499938964844,280.95001220703125,42357.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021703958511353,1.0,0.0,0.0,3.631113529205322,3.631138324737549,8.797776445135241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.55712890625,0.0,1559.579345703125,1895.4371337890625,0.0,2491.28515625,0.9025717973709106,1.0,0.0,3.0,1.0,0.0
18087960,297.5997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9990000128746032,0.4436895847320556,0.3424234390258789,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.822116494178772,0.2107537239789962,0.2000974267721176,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.8520104289054871,0.2359683811664581,0.1655545830726623,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.8044400811195374,0.1969087570905685,0.1871188133955001,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.6912162899971008,0.1241225600242614,0.5616234540939331,284.8642883300781,284.95001220703125,296.9266662597656,293.2293395996094,296.9255065917969,297.51837158203125,284.8791198730469,1.0,0.3361262083053589,1.0,1.0,0.0,1.0,-1.7485182285308838,1.7485157251358032,2.467045078446972e-06,1.338331937789917,0.8067253828048706,0.8067253828048706,0.0,55.13607406616211,67.0,42041.98828125,0.0,469.02935791015625,1.0,280.9583435058594,283.8865661621094,296.26708984375,299.0459289550781,293.1499938964844,293.1499938964844,281.25,43635.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041988015174866,1.0,0.0,0.0,3.421172618865967,3.42119574546814,7.809860562701942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.990234375,0.0,1346.7269287109375,1895.4371337890625,0.0,2509.87548828125,0.8625131845474243,1.0,0.0,3.0,1.0,0.0
18088020,297.61834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.9990000128746032,0.4512628018856048,0.3467164635658264,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.8228625655174255,0.2142330706119537,0.2031962722539901,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8512756824493408,0.23854561150074,0.1671835035085678,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8049642443656921,0.1999545395374298,0.1898259967565536,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.6930204033851624,0.1267459541559219,0.5728415250778198,285.0538635253906,284.95001220703125,296.9633483886719,293.2391052246094,296.9621887207031,297.5320739746094,285.0517578125,1.0,0.3411910831928253,1.0,1.0,0.0,1.0,-1.7760659456253052,1.7760634422302246,2.5427702894376125e-06,1.3597596883773804,0.9641239643096924,0.9641239643096924,0.0,56.61588287353516,70.0,42333.6484375,0.0,490.744873046875,1.0,281.2414855957031,284.0362854003906,296.2117919921875,298.9245910644531,293.1499938964844,293.1499938964844,280.95001220703125,31580.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935915589332581,1.0,0.0,0.0,3.62341570854187,3.623438596725464,8.760514447203605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.95263671875,0.0,1470.966796875,1895.4371337890625,0.0,2412.985107421875,0.8962094187736511,1.0,0.0,3.0,1.0,0.0
18088080,297.61834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.9990000128746032,0.4512628018856048,0.3467164635658264,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.8228625655174255,0.2142330706119537,0.2031962722539901,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8512756824493408,0.23854561150074,0.1671835035085678,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8049642443656921,0.1999545395374298,0.1898259967565536,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.6930204033851624,0.1267459541559219,0.5728415250778198,285.0538635253906,284.95001220703125,296.9633483886719,293.2391052246094,296.9621887207031,297.5320739746094,285.0517578125,1.0,0.3411910831928253,1.0,1.0,0.0,1.0,-1.7760659456253052,1.7760634422302246,2.5427702894376125e-06,1.3597596883773804,0.9641239643096924,0.9641239643096924,0.0,56.61588287353516,70.0,42333.6484375,0.0,490.744873046875,1.0,281.2414855957031,284.0362854003906,296.2117919921875,298.9245910644531,293.1499938964844,293.1499938964844,280.95001220703125,31580.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935915589332581,1.0,0.0,0.0,3.62341570854187,3.623438596725464,8.760514447203605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.95263671875,0.0,1470.966796875,1895.4371337890625,0.0,2412.985107421875,0.8962094187736511,1.0,0.0,3.0,1.0,0.0
18088140,297.62109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9990000128746032,0.4574950635433197,0.3522599041461944,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8227814435958862,0.2174052000045776,0.2063797414302826,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8495914340019226,0.2406246662139892,0.1688164174556732,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8045946955680847,0.2026987373828888,0.1926021873950958,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6941273808479309,0.1292276382446289,0.5846155285835266,284.9002685546875,284.95001220703125,297.0,293.2491149902344,296.9988708496094,297.5375671386719,284.9078063964844,1.0,0.3468577265739441,1.0,1.0,0.0,1.0,-1.8059759140014648,1.8059732913970947,2.6267580324201845e-06,1.3831769227981567,0.8579375743865967,0.8579375743865967,0.0,58.43642807006836,73.0,43521.20703125,0.0,515.6607055664062,1.0,280.9573974609375,283.8764038085937,296.2984313964844,299.1506652832031,293.1499938964844,293.1499938964844,281.25,38446.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081315755844116,1.0,0.0,0.0,3.5570054054260254,3.5570290088653564,8.442330567959289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.4130859375,0.0,1449.9837646484375,1895.4371337890625,0.0,2545.997802734375,0.8863826394081116,1.0,0.0,3.0,1.0,0.0
18088200,297.62109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9990000128746032,0.4574950635433197,0.3522599041461944,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8227814435958862,0.2174052000045776,0.2063797414302826,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8495914340019226,0.2406246662139892,0.1688164174556732,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8045946955680847,0.2026987373828888,0.1926021873950958,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6941273808479309,0.1292276382446289,0.5846155285835266,284.9002685546875,284.95001220703125,297.0,293.2491149902344,296.9988708496094,297.5375671386719,284.9078063964844,1.0,0.3468577265739441,1.0,1.0,0.0,1.0,-1.8059759140014648,1.8059732913970947,2.6267580324201845e-06,1.3831769227981567,0.8579375743865967,0.8579375743865967,0.0,58.43642807006836,73.0,43521.20703125,0.0,515.6607055664062,1.0,280.9573974609375,283.8764038085937,296.2984313964844,299.1506652832031,293.1499938964844,293.1499938964844,281.25,38446.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081315755844116,1.0,0.0,0.0,3.5570054054260254,3.5570290088653564,8.442330567959289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.4130859375,0.0,1449.9837646484375,1895.4371337890625,0.0,2545.997802734375,0.8863826394081116,1.0,0.0,3.0,1.0,0.0
18088260,297.6300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.9990000128746032,0.4643612205982208,0.3586184382438659,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.8222816586494446,0.2210746258497238,0.2096960991621017,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.847478985786438,0.2432897984981537,0.1705359667539596,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.8037554621696472,0.2058861255645752,0.1954815536737442,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.6947404146194458,0.1319871693849563,0.5966465473175049,285.0887145996094,284.95001220703125,297.0366516113281,293.2593688964844,297.0355529785156,297.54412841796875,285.08795166015625,1.0,0.3529499173164367,1.0,1.0,0.0,1.0,-1.83755886554718,1.8375561237335205,2.7172741283720825e-06,1.407945156097412,1.0,1.0,0.0,60.50215911865234,76.0,43763.43359375,0.0,543.2235107421875,1.0,281.2425231933594,284.03936767578125,296.2522888183594,299.05224609375,293.1499938964844,293.1499938964844,280.95001220703125,31514.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023054003715515,1.0,0.0,0.0,3.74086332321167,3.740887403488159,9.33763715238456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.66259765625,0.0,1602.23388671875,1895.4371337890625,0.0,2492.521728515625,0.9222217202186584,1.0,0.0,3.0,1.0,0.0
18088320,297.6300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.9990000128746032,0.4643612205982208,0.3586184382438659,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.8222816586494446,0.2210746258497238,0.2096960991621017,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.847478985786438,0.2432897984981537,0.1705359667539596,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.8037554621696472,0.2058861255645752,0.1954815536737442,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.6947404146194458,0.1319871693849563,0.5966465473175049,285.0887145996094,284.95001220703125,297.0366516113281,293.2593688964844,297.0355529785156,297.54412841796875,285.08795166015625,1.0,0.3529499173164367,1.0,1.0,0.0,1.0,-1.83755886554718,1.8375561237335205,2.7172741283720825e-06,1.407945156097412,1.0,1.0,0.0,60.50215911865234,76.0,43763.43359375,0.0,543.2235107421875,1.0,281.2425231933594,284.03936767578125,296.2522888183594,299.05224609375,293.1499938964844,293.1499938964844,280.95001220703125,31514.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023054003715515,1.0,0.0,0.0,3.74086332321167,3.740887403488159,9.33763715238456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.66259765625,0.0,1602.23388671875,1895.4371337890625,0.0,2492.521728515625,0.9222217202186584,1.0,0.0,3.0,1.0,0.0
18088380,297.6248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9990000128746032,0.4699348211288452,0.3656993806362152,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8213880062103271,0.2244386821985244,0.2130931615829467,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8449351787567139,0.2454852163791656,0.1722735911607742,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8024866580963135,0.2087725698947906,0.1984234750270843,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6949926614761353,0.1345767229795456,0.60904860496521,284.9080505371094,284.95001220703125,297.0733337402344,293.26983642578125,297.0722351074219,297.5411682128906,284.91180419921875,1.0,0.3594104349613189,1.0,1.0,0.0,1.0,-1.8706525564193728,1.870649695396424,2.8142117116658483e-06,1.4340025186538696,0.9163878560066224,0.9163878560066224,0.0,62.80294799804688,79.0,45273.2578125,0.0,573.4522094726562,1.0,280.9561767578125,283.83770751953125,296.3321228027344,299.2916564941406,293.1499938964844,293.1499938964844,280.6499938964844,36417.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192291855812073,1.0,0.0,0.0,3.751746416091919,3.7517714500427246,9.392046536049748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.89453125,0.0,1652.5472412109375,1895.4371337890625,0.0,2648.429443359375,0.9279724955558776,1.0,0.0,3.0,1.0,0.0
18088440,297.6248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9990000128746032,0.4699348211288452,0.3656993806362152,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8213880062103271,0.2244386821985244,0.2130931615829467,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8449351787567139,0.2454852163791656,0.1722735911607742,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8024866580963135,0.2087725698947906,0.1984234750270843,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6949926614761353,0.1345767229795456,0.60904860496521,284.9080505371094,284.95001220703125,297.0733337402344,293.26983642578125,297.0722351074219,297.5411682128906,284.91180419921875,1.0,0.3594104349613189,1.0,1.0,0.0,1.0,-1.8706525564193728,1.870649695396424,2.8142117116658483e-06,1.4340025186538696,0.9163878560066224,0.9163878560066224,0.0,62.80294799804688,79.0,45273.2578125,0.0,573.4522094726562,1.0,280.9561767578125,283.83770751953125,296.3321228027344,299.2916564941406,293.1499938964844,293.1499938964844,280.6499938964844,36417.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192291855812073,1.0,0.0,0.0,3.751746416091919,3.7517714500427246,9.392046536049748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.89453125,0.0,1652.5472412109375,1895.4371337890625,0.0,2648.429443359375,0.9279724955558776,1.0,0.0,3.0,1.0,0.0
18088500,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80908203125,0.9990000128746032,0.4722123146057129,0.369901031255722,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.8202937841415405,0.2259926944971084,0.2146251052618026,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114318847656,0.8429630994796753,0.2464141398668289,0.1729757934808731,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.8011512756347656,0.2100854516029358,0.1997298747301101,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.6944432854652405,0.1357660591602325,0.6146785020828247,284.8106689453125,284.95001220703125,297.0916748046875,293.275146484375,297.090576171875,297.5333557128906,284.8036499023437,1.0,0.3627030849456787,1.0,1.0,0.0,1.0,-1.8867099285125728,1.886707067489624,2.8619856493605766e-06,1.446661353111267,0.8250752687454224,0.8250752687454224,0.0,64.10448455810547,79.0,46166.69140625,0.0,589.0608520507812,1.0,280.6979675292969,283.7127990722656,296.3602905273437,299.4476013183594,293.1499938964844,293.1499938964844,280.6499938964844,40791.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289855122566223,1.0,0.0,0.0,3.663206815719605,3.66323184967041,8.953981591730553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.31298828125,0.0,1583.8897705078125,1895.4371337890625,0.0,2739.003662109375,0.9088416695594788,1.0,0.0,3.0,1.0,0.0
18088560,297.6097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9990000128746032,0.4744210541248321,0.3743321895599365,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8190037608146667,0.2275751382112503,0.2161096632480621,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8408012390136719,0.2473783940076828,0.1736322939395904,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7996032238006592,0.2114175707101822,0.2009853273630142,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.6936686038970947,0.1369542330503463,0.6200941205024719,284.8758850097656,284.95001220703125,297.1099853515625,293.2805480957031,297.1089172363281,297.5251159667969,284.8877258300781,1.0,0.3660206198692322,1.0,1.0,0.0,1.0,-1.902612447738648,1.9026095867156985,2.909767772507621e-06,1.459204912185669,0.8285425901412964,0.8285425901412964,0.0,65.4679183959961,82.0,46129.8515625,0.0,604.9951782226562,1.0,280.6580505371094,283.8045349121094,296.3267517089844,299.3520812988281,293.1499938964844,293.1499938964844,280.95001220703125,41905.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319088816642761,1.0,0.0,0.0,3.49601411819458,3.496037721633911,8.155294608513941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.4921875,0.0,1410.8265380859375,1895.4371337890625,0.0,2766.222412109375,0.8771477937698364,1.0,0.0,3.0,1.0,0.0
18088620,297.6120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9990000128746032,0.4804685115814209,0.3819100260734558,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8181167244911194,0.2315782755613327,0.2197269201278686,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.8383800983428955,0.2503158748149872,0.1755317747592926,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.7983085513114929,0.2148557305335998,0.2040875256061554,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.6937047243118286,0.1398624181747436,0.6327397227287292,285.0617370605469,284.95001220703125,297.14666748046875,293.2914733886719,297.1455993652344,297.5271911621094,285.0599670410156,1.0,0.3728281557559967,1.0,1.0,0.0,1.0,-1.937244772911072,1.937241792678833,3.015365791725344e-06,1.4864962100982666,0.9892624616622924,0.9892624616622924,0.0,68.0203857421875,85.0,46515.59375,0.0,639.152587890625,1.0,280.9423217773437,283.9560852050781,296.275146484375,299.2411804199219,293.1499938964844,293.1499938964844,280.6499938964844,31530.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237632513046265,1.0,0.0,0.0,3.691877841949463,3.691901445388794,9.09469065391022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.4951171875,0.0,1546.439208984375,1895.4371337890625,0.0,2690.468017578125,0.9115433692932128,1.0,0.0,3.0,1.0,0.0
