time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088680,297.6120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9990000128746032,0.4804685115814209,0.3819100260734558,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8181167244911194,0.2315782755613327,0.2197269201278686,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.8383800983428955,0.2503158748149872,0.1755317747592926,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.7983085513114929,0.2148557305335998,0.2040875256061554,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.6937047243118286,0.1398624181747436,0.6327397227287292,285.0617370605469,284.95001220703125,297.14666748046875,293.2914733886719,297.1455993652344,297.5271911621094,285.0599670410156,1.0,0.3728281557559967,1.0,1.0,0.0,1.0,-1.937244772911072,1.937241792678833,3.015365791725344e-06,1.4864962100982666,0.9892624616622924,0.9892624616622924,0.0,68.0203857421875,85.0,46515.59375,0.0,639.152587890625,1.0,280.9423217773437,283.9560852050781,296.275146484375,299.2411804199219,293.1499938964844,293.1499938964844,280.6499938964844,31530.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237632513046265,1.0,0.0,0.0,3.691877841949463,3.691901445388794,9.09469065391022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.4951171875,0.0,1546.439208984375,1895.4371337890625,0.0,2690.468017578125,0.9115433692932128,1.0,0.0,3.0,1.0,0.0
18088740,297.6010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.4852209687232971,0.3897506594657898,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8171509504318237,0.2352272123098373,0.2234009206295013,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8358592391014099,0.2527260482311249,0.1774221956729889,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7969394326210022,0.2179562598466873,0.2072381526231765,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6937208771705627,0.1425874829292297,0.6457720994949341,284.9064636230469,284.95001220703125,297.1833190917969,293.3026123046875,297.1822814941406,297.5170593261719,284.9125366210937,1.0,0.3798180520534515,1.0,1.0,0.0,1.0,-1.972777009010315,1.9727739095687864,3.1260278774425387e-06,1.514562964439392,0.8866878151893616,0.8866878151893616,0.0,70.7118911743164,88.0,47953.578125,0.0,675.5841674804688,1.0,280.6567077636719,283.78582763671875,296.3552551269531,299.47705078125,293.1499938964844,293.1499938964844,280.95001220703125,37512.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387582302093506,1.0,0.0,0.0,3.657797336578369,3.6578216552734375,8.927555086302164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.87939453125,0.0,1553.19970703125,1895.4371337890625,0.0,2830.115478515625,0.9080439209938048,1.0,0.0,3.0,1.0,0.0
18088800,297.6010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.4852209687232971,0.3897506594657898,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8171509504318237,0.2352272123098373,0.2234009206295013,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8358592391014099,0.2527260482311249,0.1774221956729889,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7969394326210022,0.2179562598466873,0.2072381526231765,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6937208771705627,0.1425874829292297,0.6457720994949341,284.9064636230469,284.95001220703125,297.1833190917969,293.3026123046875,297.1822814941406,297.5170593261719,284.9125366210937,1.0,0.3798180520534515,1.0,1.0,0.0,1.0,-1.972777009010315,1.9727739095687864,3.1260278774425387e-06,1.514562964439392,0.8866878151893616,0.8866878151893616,0.0,70.7118911743164,88.0,47953.578125,0.0,675.5841674804688,1.0,280.6567077636719,283.78582763671875,296.3552551269531,299.47705078125,293.1499938964844,293.1499938964844,280.95001220703125,37512.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387582302093506,1.0,0.0,0.0,3.657797336578369,3.6578216552734375,8.927555086302164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.87939453125,0.0,1553.19970703125,1895.4371337890625,0.0,2830.115478515625,0.9080439209938048,1.0,0.0,3.0,1.0,0.0
18088860,297.5992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.9990000128746032,0.488688588142395,0.3949867784976959,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.816360592842102,0.2378137707710266,0.2257119119167328,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.8340779542922974,0.2545684278011322,0.1785816997289657,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.7958760261535645,0.22016341984272,0.2092068344354629,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.693524181842804,0.1444696336984634,0.6539266109466553,285.0874328613281,284.95001220703125,297.206787109375,293.30987548828125,297.2057800292969,297.5152587890625,285.09283447265625,1.0,0.3843232691287994,1.0,1.0,0.0,1.0,-1.9953882694244385,1.9953850507736208,3.197571686541778e-06,1.5323970317840576,1.0,1.0,0.0,72.51107025146484,88.0,47847.47265625,0.0,699.6766357421875,1.0,280.9223327636719,283.96099853515625,296.2955017089844,299.3177490234375,293.1499938964844,293.1499938964844,280.95001220703125,32210.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833550214767456,1.0,0.0,0.0,3.757824659347534,3.7578489780426025,9.422503808309556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.025390625,0.0,1627.27783203125,1895.4371337890625,0.0,2781.51904296875,0.9277499318122864,1.0,0.0,3.0,1.0,0.0
18088920,297.60040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.9990000128746032,0.490852415561676,0.3975468277931213,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024475097656,0.8163772821426392,0.2393940985202789,0.2271894961595535,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.8335748314857483,0.2557467520236969,0.1793916523456573,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.79576575756073,0.2215215414762497,0.2104777693748474,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019287109375,0.693854570388794,0.1456168442964553,0.6590462327003479,285.10260009765625,284.95001220703125,297.2200012207031,293.3139953613281,297.2189636230469,297.516845703125,285.104248046875,1.0,0.3868958652019501,1.0,1.0,0.0,1.0,-2.008883476257324,2.008880376815796,3.240695150452666e-06,1.543038845062256,1.0,1.0,0.0,73.4632568359375,91.0,48143.2265625,0.0,713.872802734375,1.0,280.9432067871094,283.9653625488281,296.3114624023437,299.3788146972656,293.1499938964844,293.1499938964844,280.6499938964844,32615.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340517282485962,1.0,0.0,0.0,3.805654525756836,3.8056795597076416,9.663890523370355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.0625,0.0,1686.9339599609375,1895.4371337890625,0.0,2786.19482421875,0.937664806842804,1.0,0.0,3.0,1.0,0.0
18088980,297.5878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.9990000128746032,0.4953102171421051,0.4053413569927215,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.8157423734664917,0.2432554513216018,0.2310774773359298,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.8314384818077087,0.2583245635032654,0.1814075708389282,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.7947468161582947,0.224796250462532,0.2138049751520156,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.694145143032074,0.148481398820877,0.6727586984634399,284.9290466308594,284.95001220703125,297.25665283203125,293.3255920410156,297.25567626953125,297.50653076171875,284.93145751953125,1.0,0.3940888345241546,1.0,1.0,0.0,1.0,-2.045799493789673,2.045796155929565,3.360346454428509e-06,1.57219660282135,0.9515452980995178,0.9515452980995178,0.0,76.2943344116211,79.0,49886.2734375,0.0,754.36279296875,1.0,280.6557922363281,283.7611389160156,296.3852844238281,299.6253662109375,293.1499938964844,293.1499938964844,280.3500061035156,35622.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850123941898346,1.0,0.0,0.0,3.837940454483032,3.837966203689575,9.82855567599472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.8125,0.0,1749.51953125,1895.4371337890625,0.0,2936.431640625,0.946921169757843,1.0,0.0,3.0,1.0,0.0
18089040,297.5878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.9990000128746032,0.4953102171421051,0.4053413569927215,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.8157423734664917,0.2432554513216018,0.2310774773359298,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.8314384818077087,0.2583245635032654,0.1814075708389282,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.7947468161582947,0.224796250462532,0.2138049751520156,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.694145143032074,0.148481398820877,0.6727586984634399,284.9290466308594,284.95001220703125,297.25665283203125,293.3255920410156,297.25567626953125,297.50653076171875,284.93145751953125,1.0,0.3940888345241546,1.0,1.0,0.0,1.0,-2.045799493789673,2.045796155929565,3.360346454428509e-06,1.57219660282135,0.9515452980995178,0.9515452980995178,0.0,76.2943344116211,79.0,49886.2734375,0.0,754.36279296875,1.0,280.6557922363281,283.7611389160156,296.3852844238281,299.6253662109375,293.1499938964844,293.1499938964844,280.3500061035156,35622.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850123941898346,1.0,0.0,0.0,3.837940454483032,3.837966203689575,9.82855567599472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.8125,0.0,1749.51953125,1895.4371337890625,0.0,2936.431640625,0.946921169757843,1.0,0.0,3.0,1.0,0.0
18089100,297.5797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.9990000128746032,0.4972823560237884,0.4049378335475921,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.8178943991661072,0.2450019568204879,0.232775017619133,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.8328145146369934,0.2593868672847748,0.1821924299001693,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187866210937,0.796832263469696,0.2262527048587799,0.2152290791273117,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.6965779066085815,0.1497713923454284,0.6787327527999878,284.8168029785156,284.95001220703125,297.2749938964844,293.3314819335937,297.2740173339844,297.4988098144531,284.8092346191406,1.0,0.3953719139099121,1.0,1.0,0.0,1.0,-2.057194948196411,2.0571913719177246,3.3980770695052342e-06,1.5814026594161987,0.8546650409698486,0.8546650409698486,0.0,76.51038360595703,79.0,50803.07421875,0.0,764.8165893554688,1.0,280.3956298828125,283.620849609375,296.4130859375,299.7878112792969,293.1499938964844,293.1499938964844,280.3500061035156,39682.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595037460327148,1.0,0.0,0.0,3.770529270172119,3.770555019378662,9.486323051532964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.166015625,0.0,1699.9036865234375,1895.4371337890625,0.0,3024.350830078125,0.932224452495575,1.0,0.0,3.0,1.0,0.0
18089160,297.5804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.9990000128746032,0.500069797039032,0.4013359248638153,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.821928083896637,0.2467459291219711,0.2343511879444122,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.8361156582832336,0.260450929403305,0.1828752756118774,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.8009338974952698,0.2276999652385711,0.2165317386388778,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.7007840275764465,0.1510447114706039,0.6842076778411865,284.8656311035156,284.95001220703125,297.2933349609375,293.33740234375,297.2923278808594,297.4974060058594,284.8747253417969,1.0,0.3954732716083526,1.0,1.0,0.0,1.0,-2.063727140426636,2.0637238025665283,3.419866970943985e-06,1.5867170095443726,0.846962571144104,0.846962571144104,0.0,75.83142852783203,82.0,50575.62109375,0.0,768.0336303710938,1.0,280.3572692871094,283.6940002441406,296.38067626953125,299.6869506835937,293.1499938964844,293.1499938964844,280.6499938964844,41581.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862138569355011,1.0,0.0,0.0,3.6154515743255615,3.615476369857788,8.72204680035793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.029296875,0.0,1536.43994140625,1895.4371337890625,0.0,3049.063232421875,0.9025953412055968,1.0,0.0,3.0,1.0,0.0
18089220,297.6140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.9990000128746032,0.5089078545570374,0.3980921506881714,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.8282159566879272,0.2511498928070068,0.2382228523492813,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.8411215543746948,0.2636659145355224,0.1848762035369873,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8072727918624878,0.2314429432153701,0.2197989225387573,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.7075672745704651,0.1542316973209381,0.6974735260009766,285.04766845703125,284.95001220703125,297.3299865722656,293.3494567871094,297.3290100097656,297.5246887207031,285.0460510253906,1.0,0.398586630821228,1.0,1.0,0.0,1.0,-2.086728096008301,2.0867245197296143,3.496594672469655e-06,1.6050472259521484,0.9975566267967224,0.9975566267967224,0.0,75.69505310058594,85.0,50619.3125,0.0,787.5050048828125,1.0,280.6430969238281,283.8550720214844,296.3285522460937,299.5515441894531,293.1499938964844,293.1499938964844,280.3500061035156,32404.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532010912895203,1.0,0.0,0.0,3.76895809173584,3.7689826488494873,9.478418974140368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.341796875,0.0,1641.8076171875,1895.4371337890625,0.0,2965.261474609375,0.9294636249542236,1.0,0.0,3.0,1.0,0.0
18089280,297.6140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.9990000128746032,0.5089078545570374,0.3980921506881714,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.8282159566879272,0.2511498928070068,0.2382228523492813,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.8411215543746948,0.2636659145355224,0.1848762035369873,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8072727918624878,0.2314429432153701,0.2197989225387573,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.7075672745704651,0.1542316973209381,0.6974735260009766,285.04766845703125,284.95001220703125,297.3299865722656,293.3494567871094,297.3290100097656,297.5246887207031,285.0460510253906,1.0,0.398586630821228,1.0,1.0,0.0,1.0,-2.086728096008301,2.0867245197296143,3.496594672469655e-06,1.6050472259521484,0.9975566267967224,0.9975566267967224,0.0,75.69505310058594,85.0,50619.3125,0.0,787.5050048828125,1.0,280.6430969238281,283.8550720214844,296.3285522460937,299.5515441894531,293.1499938964844,293.1499938964844,280.3500061035156,32404.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532010912895203,1.0,0.0,0.0,3.76895809173584,3.7689826488494873,9.478418974140368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.341796875,0.0,1641.8076171875,1895.4371337890625,0.0,2965.261474609375,0.9294636249542236,1.0,0.0,3.0,1.0,0.0
18089340,297.6319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9990000128746032,0.516628623008728,0.397746205329895,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8327153325080872,0.255198061466217,0.2422003000974655,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8442853689193726,0.2663772404193878,0.1869176030158996,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8115795254707336,0.2348562180995941,0.2231698483228683,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7126533389091492,0.1572799980640411,0.7115742564201355,284.9014892578125,284.95001220703125,297.3666687011719,293.3616943359375,297.3656921386719,297.5386047363281,284.9073486328125,1.0,0.4028249084949493,1.0,1.0,0.0,1.0,-2.114524602890014,2.114521026611328,3.590984761103755e-06,1.6274675130844116,0.8927294611930847,0.8927294611930847,0.0,76.39833068847656,88.0,51899.4921875,0.0,814.6499633789062,1.0,280.3562927246094,283.6959228515625,296.4017333984375,299.7689819335937,293.1499938964844,293.1499938964844,280.6499938964844,38041.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865462601184845,1.0,0.0,0.0,3.709527492523194,3.709552526473999,9.181856057693948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.47802734375,0.0,1615.9375,1895.4371337890625,0.0,3080.245361328125,0.9200664758682252,1.0,0.0,3.0,1.0,0.0
18089400,297.6319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9990000128746032,0.516628623008728,0.397746205329895,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8327153325080872,0.255198061466217,0.2422003000974655,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8442853689193726,0.2663772404193878,0.1869176030158996,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8115795254707336,0.2348562180995941,0.2231698483228683,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7126533389091492,0.1572799980640411,0.7115742564201355,284.9014892578125,284.95001220703125,297.3666687011719,293.3616943359375,297.3656921386719,297.5386047363281,284.9073486328125,1.0,0.4028249084949493,1.0,1.0,0.0,1.0,-2.114524602890014,2.114521026611328,3.590984761103755e-06,1.6274675130844116,0.8927294611930847,0.8927294611930847,0.0,76.39833068847656,88.0,51899.4921875,0.0,814.6499633789062,1.0,280.3562927246094,283.6959228515625,296.4017333984375,299.7689819335937,293.1499938964844,293.1499938964844,280.6499938964844,38041.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865462601184845,1.0,0.0,0.0,3.709527492523194,3.709552526473999,9.181856057693948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.47802734375,0.0,1615.9375,1895.4371337890625,0.0,3080.245361328125,0.9200664758682252,1.0,0.0,3.0,1.0,0.0
18089460,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.9990000128746032,0.5231488943099976,0.3988476097583771,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.8353357911109924,0.2587328255176544,0.2453298568725586,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.8458486199378967,0.2689457833766937,0.1885271370410919,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.8139500021934509,0.2378585487604141,0.2258161008358001,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.7156362533569336,0.1598896831274032,0.7226613759994507,285.0877990722656,284.95001220703125,297.39508056640625,293.371337890625,297.39410400390625,297.55322265625,285.089599609375,1.0,0.406682014465332,1.0,1.0,0.0,1.0,-2.1380302906036377,2.138026714324951,3.6713404369947966e-06,1.6461011171340942,1.0,1.0,0.0,77.32048797607422,88.0,51774.7890625,0.0,839.288330078125,1.0,280.6341552734375,283.8733825683594,296.3525085449219,299.6296081542969,293.1499938964844,293.1499938964844,280.6499938964844,32835.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592264652252197,1.0,0.0,0.0,3.817203044891357,3.817228078842163,9.722631375552735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.72509765625,0.0,1702.507568359375,1895.4371337890625,0.0,3021.750244140625,0.940605103969574,1.0,0.0,3.0,1.0,0.0
18089520,297.65545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0944519042969,0.9990000128746032,0.5251054763793945,0.3991205394268036,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.8362420797348022,0.2598231434822082,0.2463506162166595,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.8464692234992981,0.2697595357894897,0.1890900582075119,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.8147769570350647,0.2387903183698654,0.2266879975795745,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934753417969,0.7166233658790588,0.1606974750757217,0.726243257522583,285.09423828125,284.95001220703125,297.4033203125,293.3741760253906,297.4023742675781,297.5579528808594,285.0959777832031,1.0,0.4079077243804931,1.0,1.0,0.0,1.0,-2.1456096172332764,2.1456058025360107,3.697431793625583e-06,1.652094841003418,1.0,1.0,0.0,77.59991455078125,91.0,51943.2421875,0.0,847.26904296875,1.0,280.642578125,283.876708984375,296.36505126953125,299.6661071777344,293.1499938964844,293.1499938964844,280.3500061035156,33173.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859639048576355,1.0,0.0,0.0,3.836726665496826,3.83675217628479,9.822341553444858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.8828125,0.0,1728.7691650390625,1895.4371337890625,0.0,3025.61962890625,0.9451820850372314,1.0,0.0,3.0,1.0,0.0
18089580,297.6620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.9990000128746032,0.5307416915893555,0.4010325372219085,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.8385411500930786,0.2631819546222687,0.2497080564498901,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8477160930633545,0.2720688283443451,0.1908720284700393,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.8167904019355774,0.2416323274374008,0.2295473963022232,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.7192739844322205,0.1632330864667892,0.7382045388221741,284.9252014160156,284.95001220703125,297.4317321777344,293.38397216796875,297.4307861328125,297.5632019042969,284.92388916015625,1.0,0.4123383462429046,1.0,1.0,0.0,1.0,-2.171879529953003,2.1718757152557373,3.7886375139351e-06,1.6728696823120115,0.9532395601272584,0.9532395601272584,0.0,78.80525970458984,91.0,53507.20703125,0.0,876.1919555664062,1.0,280.3642578125,283.676513671875,296.44146728515625,299.9194030761719,293.1499938964844,293.1499938964844,280.3500061035156,35465.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719021677970886,1.0,0.0,0.0,3.862882137298584,3.862908124923706,9.956717121895051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.7236328125,0.0,1778.92431640625,1895.4371337890625,0.0,3140.653564453125,0.9519571661949158,1.0,0.0,3.0,1.0,0.0
18089640,297.6617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.9990000128746032,0.5321757197380066,0.4020003080368042,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.8388311266899109,0.2640939950942993,0.2505862712860107,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.847669243812561,0.2726617455482483,0.1912996172904968,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8169992566108704,0.2423963397741317,0.2302871495485305,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.7197033762931824,0.1639212816953659,0.7413825988769531,284.9281005859375,284.95001220703125,297.44000244140625,293.3868408203125,297.4390563964844,297.5625305175781,284.9305725097656,1.0,0.4136751890182495,1.0,1.0,0.0,1.0,-2.17931604385376,2.179312229156494,3.8146627048263326e-06,1.678744196891785,0.9515661597251892,0.9515661597251892,0.0,79.25021362304688,94.0,53641.91796875,0.0,884.8775024414062,1.0,280.35614013671875,283.6810607910156,296.4364624023437,299.9088439941406,293.1499938964844,293.1499938964844,280.04998779296875,35983.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735164999961853,1.0,0.0,0.0,3.854272127151489,3.8542983531951904,9.912382665788757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.3505859375,0.0,1772.3978271484375,1895.4371337890625,0.0,3155.794677734375,0.9508875608444214,1.0,0.0,3.0,1.0,0.0
18089700,297.65802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211669921875,0.9990000128746032,0.5350543856620789,0.4044329822063446,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.8392497897148132,0.266045331954956,0.2525030076503753,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.8473362326622009,0.2738955020904541,0.1922212839126587,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235168457031,0.8172393441200256,0.2440231591463089,0.2318959236145019,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.7204365730285645,0.1653896272182464,0.748279869556427,284.8221130371094,284.95001220703125,297.4583435058594,293.39324951171875,297.4573974609375,297.558837890625,284.817626953125,1.0,0.4167037606239319,1.0,1.0,0.0,1.0,-2.195864200592041,2.1958603858947754,3.872899924317608e-06,1.691805362701416,0.8588336706161499,0.8588336706161499,0.0,80.31197357177734,94.0,54640.68359375,0.0,904.6624755859376,1.0,280.0953674316406,283.54931640625,296.4649353027344,300.0739440917969,293.1499938964844,293.1499938964844,280.04998779296875,39846.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819085955619812,1.0,0.0,0.0,3.784094095230103,3.7841200828552246,9.554702273817384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.5556640625,0.0,1717.370849609375,1895.4371337890625,0.0,3234.46484375,0.9355257153511048,1.0,0.0,3.0,1.0,0.0
18089760,297.6531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9990000128746032,0.5377898812294006,0.4073148369789123,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8392847776412964,0.2680070102214813,0.2543359696865082,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8466135859489441,0.2751549184322357,0.1930752545595169,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8171042203903198,0.245659202337265,0.2334263026714325,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7208060622215271,0.1668433547019958,0.7548409104347229,284.8837280273437,284.95001220703125,297.4766540527344,293.39971923828125,297.4757385253906,297.5538635253906,284.8919982910156,1.0,0.4197972118854522,1.0,1.0,0.0,1.0,-2.212271451950073,2.2122673988342285,3.9310857573582325e-06,1.7047420740127563,0.8643998503684998,0.8643998503684998,0.0,81.48535919189453,97.0,54657.53125,0.0,924.9974975585938,1.0,280.05712890625,283.62335205078125,296.4381103515625,299.9867858886719,293.1499938964844,293.1499938964844,280.3500061035156,40569.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842591047286987,1.0,0.0,0.0,3.657238721847534,3.65726375579834,8.924829444367788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.78369140625,0.0,1575.4969482421875,1895.4371337890625,0.0,3256.48095703125,0.9112836122512816,1.0,0.0,3.0,1.0,0.0
18089820,297.6601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.9990000128746032,0.5448567867279053,0.4119487702846527,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.8407748341560364,0.2728272676467895,0.2586818635463714,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.8467815518379211,0.2787356674671173,0.1953930556774139,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.8182373642921448,0.2497714161872863,0.2371202111244201,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.7227227687835693,0.1703398823738098,0.7699311375617981,285.06768798828125,284.95001220703125,297.5133361816406,293.4128112792969,297.5124206542969,297.56024169921875,285.06787109375,1.0,0.4262831509113312,1.0,1.0,0.0,1.0,-2.248400449752808,2.248396396636963,4.060708761244314e-06,1.733147144317627,1.0,1.0,0.0,83.67959594726562,100.0,54916.3125,0.0,969.2410278320312,1.0,280.3431701660156,283.787109375,296.40020751953125,299.8837585449219,293.1499938964844,293.1499938964844,280.04998779296875,32712.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773096203804016,1.0,0.0,0.0,3.8109424114227295,3.810967445373535,9.690764954939368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.2861328125,0.0,1694.0203857421875,1895.4371337890625,0.0,3191.362548828125,0.9389171004295348,1.0,0.0,3.0,1.0,0.0
18089880,297.6601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.9990000128746032,0.5448567867279053,0.4119487702846527,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.8407748341560364,0.2728272676467895,0.2586818635463714,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.8467815518379211,0.2787356674671173,0.1953930556774139,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.8182373642921448,0.2497714161872863,0.2371202111244201,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.7227227687835693,0.1703398823738098,0.7699311375617981,285.06768798828125,284.95001220703125,297.5133361816406,293.4128112792969,297.5124206542969,297.56024169921875,285.06787109375,1.0,0.4262831509113312,1.0,1.0,0.0,1.0,-2.248400449752808,2.248396396636963,4.060708761244314e-06,1.733147144317627,1.0,1.0,0.0,83.67959594726562,100.0,54916.3125,0.0,969.2410278320312,1.0,280.3431701660156,283.787109375,296.40020751953125,299.8837585449219,293.1499938964844,293.1499938964844,280.04998779296875,32712.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773096203804016,1.0,0.0,0.0,3.8109424114227295,3.810967445373535,9.690764954939368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.2861328125,0.0,1694.0203857421875,1895.4371337890625,0.0,3191.362548828125,0.9389171004295348,1.0,0.0,3.0,1.0,0.0
18089940,297.6521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9990000128746032,0.5505380034446716,0.4172594845294952,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.8418213129043579,0.2772060036659241,0.2630506157875061,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8464913964271545,0.2817481458187103,0.1976999044418335,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.818963348865509,0.2534908652305603,0.2408546656370163,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.7243003845214844,0.1735920906066894,0.7853411436080933,284.9200134277344,284.95001220703125,297.54998779296875,293.4261169433594,297.5491027832031,297.5538330078125,284.92413330078125,1.0,0.4330830872058868,1.0,1.0,0.0,1.0,-2.2857961654663086,2.285792112350464,4.197370799374767e-06,1.762624740600586,0.9287939071655272,0.9287939071655272,0.0,86.11582946777344,103.0,56599.2421875,0.0,1017.0254516601562,1.0,280.055908203125,283.6138916015625,296.4714660644531,300.1261291503906,293.1499938964844,293.1499938964844,279.75,36675.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890362560749054,1.0,0.0,0.0,3.799098491668701,3.799124240875244,9.630623480916256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.833984375,0.0,1710.719482421875,1895.4371337890625,0.0,3313.59814453125,0.9391431212425232,1.0,0.0,3.0,1.0,0.0
18090000,297.6521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9990000128746032,0.5505380034446716,0.4172594845294952,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.8418213129043579,0.2772060036659241,0.2630506157875061,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8464913964271545,0.2817481458187103,0.1976999044418335,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.818963348865509,0.2534908652305603,0.2408546656370163,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.7243003845214844,0.1735920906066894,0.7853411436080933,284.9200134277344,284.95001220703125,297.54998779296875,293.4261169433594,297.5491027832031,297.5538330078125,284.92413330078125,1.0,0.4330830872058868,1.0,1.0,0.0,1.0,-2.2857961654663086,2.285792112350464,4.197370799374767e-06,1.762624740600586,0.9287939071655272,0.9287939071655272,0.0,86.11582946777344,103.0,56599.2421875,0.0,1017.0254516601562,1.0,280.055908203125,283.6138916015625,296.4714660644531,300.1261291503906,293.1499938964844,293.1499938964844,279.75,36675.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890362560749054,1.0,0.0,0.0,3.799098491668701,3.799124240875244,9.630623480916256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.833984375,0.0,1710.719482421875,1895.4371337890625,0.0,3313.59814453125,0.9391431212425232,1.0,0.0,3.0,1.0,0.0
18090060,297.6370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.9990000128746032,0.5536177158355713,0.4223946630954742,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.8413476347923279,0.279944360256195,0.2658141553401947,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.8450083136558533,0.2834687232971191,0.1990356743335724,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.8182864189147949,0.2557622194290161,0.2431791722774505,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.724297821521759,0.1755516678094864,0.7949972748756409,284.8467712402344,284.95001220703125,297.57568359375,293.4356689453125,297.5748596191406,297.5412292480469,284.85791015625,1.0,0.4380087256431579,1.0,1.0,0.0,1.0,-2.3112826347351074,2.311278343200684,4.292015546525363e-06,1.7827885150909424,0.8398687839508057,0.8398687839508057,0.0,88.1800537109375,103.0,57448.3984375,0.0,1051.989501953125,1.0,279.7706298828125,283.5312805175781,296.4906311035156,300.2471008300781,293.1499938964844,293.1499938964844,279.75,42139.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996841907501221,1.0,0.0,0.0,3.639082908630371,3.6391077041625977,8.836436791170854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.1123046875,0.0,1566.8541259765625,1895.4371337890625,0.0,3400.64013671875,0.9067643284797668,1.0,0.0,3.0,1.0,0.0
18090120,297.6313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9990000128746032,0.5547913908958435,0.424688458442688,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8408945202827454,0.2809928953647613,0.2668020725250244,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8441685438156128,0.284138947725296,0.1994920223951339,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8177529573440552,0.2566206157207489,0.2439947426319122,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7240107655525208,0.1762555688619613,0.7982946634292603,284.8988037109375,284.95001220703125,297.5852966308594,293.4393615722656,297.58447265625,297.53643798828125,284.905517578125,1.0,0.4399087131023407,1.0,1.0,0.0,1.0,-2.320713996887207,2.320709705352783,4.32736942457268e-06,1.7902761697769165,0.8604376316070557,0.8604376316070557,0.0,89.05052185058594,106.0,57640.06640625,0.0,1065.5262451171875,1.0,279.7573547363281,283.57183837890625,296.4738464355469,300.2062683105469,293.1499938964844,293.1499938964844,280.04998779296875,40095.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001359939575195,1.0,0.0,0.0,3.607852697372437,3.607877016067505,8.685421448717534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.650390625,0.0,1517.069580078125,1895.4371337890625,0.0,3404.85205078125,0.9002233147621155,1.0,0.0,3.0,1.0,0.0
18090180,297.6249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.9990000128746032,0.5577031373977661,0.4292024672031402,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.8402583003044128,0.2834091782569885,0.2689915895462036,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.8427948951721191,0.285833328962326,0.2005804181098938,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.8169278502464294,0.2586137652397156,0.2458021640777588,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.7235826849937439,0.1778186112642288,0.8052464127540588,285.0585632324219,284.95001220703125,297.6046447753906,293.4468688964844,297.6038513183594,297.5317687988281,285.0624084472656,1.0,0.4438575208187103,1.0,1.0,0.0,1.0,-2.340595245361328,2.3405909538269043,4.402440026751719e-06,1.8060853481292725,0.9789597988128662,0.9789597988128662,0.0,90.81949615478516,106.0,57504.22265625,0.0,1094.1241455078125,1.0,280.01446533203125,283.72607421875,296.4218444824219,300.03375244140625,293.1499938964844,293.1499938964844,280.04998779296875,33065.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940306901931763,1.0,0.0,0.0,3.699313163757324,3.6993370056152335,9.13135977498314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.7109375,0.0,1566.4715576171875,1895.4371337890625,0.0,3347.88134765625,0.9160078763961792,1.0,0.0,3.0,1.0,0.0
18090240,297.62078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.9990000128746032,0.5598134994506836,0.4321603775024414,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8401175737380981,0.2851816415786743,0.2707014381885528,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8421716094017029,0.2871015667915344,0.201491430401802,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8166407346725464,0.2600773274898529,0.2472217381000518,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.7235013842582703,0.1789429038763046,0.8105030655860901,285.0585021972656,284.95001220703125,297.6180114746094,293.45220947265625,297.61724853515625,297.5293884277344,285.05718994140625,1.0,0.4467076361179352,1.0,1.0,0.0,1.0,-2.3553175926208496,2.3553130626678467,4.458532657736214e-06,1.817827582359314,1.0,1.0,0.0,92.04405975341795,109.0,57957.9765625,0.0,1115.2406005859375,1.0,280.0431213378906,283.7127380371094,296.4415588378906,300.1141967773437,293.1499938964844,293.1499938964844,279.75,32174.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938579559326172,1.0,0.0,0.0,3.776786327362061,3.776810884475708,9.517833632344264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.6513671875,0.0,1649.2320556640625,1895.4371337890625,0.0,3346.267333984375,0.9310521483421326,1.0,0.0,3.0,1.0,0.0
18090300,297.6082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9990000128746032,0.561572253704071,0.4360539019107818,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.8396164178848267,0.2869920432567596,0.2726233005523681,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.8410859704017639,0.2882629930973053,0.2024787068367004,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8159703612327576,0.2615401744842529,0.2488046288490295,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.7230901122093201,0.1800605505704879,0.8163129091262817,284.916259765625,284.95001220703125,297.6334228515625,293.45849609375,297.6326904296875,297.5202941894531,284.9067687988281,1.0,0.450095921754837,1.0,1.0,0.0,1.0,-2.372372627258301,2.372368097305298,4.524082214629743e-06,1.831486463546753,0.9279319643974304,0.9279319643974304,0.0,93.59629821777344,109.0,59293.89453125,0.0,1140.5394287109375,1.0,279.7948913574219,283.5395202636719,296.5081787109375,300.3718566894531,293.1499938964844,293.1499938964844,279.75,34849.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020949602127076,1.0,0.0,0.0,3.797257661819458,3.7972829341888414,9.621293202144443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.0703125,0.0,1694.298095703125,1895.4371337890625,0.0,3423.10498046875,0.9359874725341796,1.0,0.0,3.0,1.0,0.0
18090360,297.5890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9990000128746032,0.5625941157341003,0.4415977299213409,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8378283381462097,0.2885225117206573,0.2742226421833038,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8386770486831665,0.2891167402267456,0.2031940966844558,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8140187859535217,0.2627347409725189,0.2500858008861542,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7215232253074646,0.1809401363134384,0.8209710717201233,284.8905029296875,284.95001220703125,297.64825439453125,293.4647216796875,297.6307983398437,297.5052795410156,284.8804016113281,1.0,0.4533812701702118,0.8728837370872498,0.8728837370872498,0.2000000029802322,1.0,-2.3889291286468506,2.0873067378997803,0.3016224205493927,1.544481873512268,0.8944430947303772,0.8944430947303772,0.0,95.4030303955078,112.0,57961.7109375,0.0,1165.5064697265625,1.0,279.756591796875,283.4816589355469,296.504638671875,300.3261108398437,293.1499938964844,293.1499938964844,279.45001220703125,37440.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059898853302002,1.0,0.0,0.0,3.742067813873291,3.742093086242676,9.343650617665844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.01171875,0.0,1649.07958984375,1895.4371337890625,0.0,3459.3515625,0.9265021085739136,1.0,0.0,3.0,1.0,0.0
18090420,297.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909240722656,0.9990000128746032,0.5626158714294434,0.4538021981716156,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929077148437,0.8331670761108398,0.291063517332077,0.2768160998821258,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929077148437,0.8327767848968506,0.2902859449386596,0.2041481435298919,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933044433594,0.8088873624801636,0.2646131515502929,0.2520608901977539,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948303222656,0.7171549201011658,0.1821867376565933,0.8276477456092834,284.79205322265625,284.95001220703125,297.6762084960937,293.47686767578125,297.56719970703125,297.46258544921875,284.7828369140625,1.0,0.459598034620285,0.6186511516571045,0.6186511516571045,0.6000000238418579,1.0,-2.418259859085083,1.171131253242493,1.2471286058425903,0.6246182918548584,0.7085302472114563,0.7085302472114563,0.0,99.25469207763672,115.0,49932.6015625,0.0,1212.769287109375,1.0,279.460693359375,283.34130859375,296.3945617675781,299.8147888183594,293.1499938964844,293.1499938964844,279.75,49022.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945059776306152,1.0,0.0,0.0,3.08445143699646,3.08447265625,6.348179226733919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.9970703125,0.0,1072.6314697265625,1895.4371337890625,0.0,3352.320556640625,0.7940996289253235,1.0,0.0,3.0,1.0,0.0
18090480,297.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909240722656,0.9990000128746032,0.5626158714294434,0.4538021981716156,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929077148437,0.8331670761108398,0.291063517332077,0.2768160998821258,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929077148437,0.8327767848968506,0.2902859449386596,0.2041481435298919,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933044433594,0.8088873624801636,0.2646131515502929,0.2520608901977539,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948303222656,0.7171549201011658,0.1821867376565933,0.8276477456092834,284.79205322265625,284.95001220703125,297.6762084960937,293.47686767578125,297.56719970703125,297.46258544921875,284.7828369140625,1.0,0.459598034620285,0.6186511516571045,0.6186511516571045,0.6000000238418579,1.0,-2.418259859085083,1.171131253242493,1.2471286058425903,0.6246182918548584,0.7085302472114563,0.7085302472114563,0.0,99.25469207763672,115.0,49932.6015625,0.0,1212.769287109375,1.0,279.460693359375,283.34130859375,296.3945617675781,299.8147888183594,293.1499938964844,293.1499938964844,279.75,49022.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945059776306152,1.0,0.0,0.0,3.08445143699646,3.08447265625,6.348179226733919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.9970703125,0.0,1072.6314697265625,1895.4371337890625,0.0,3352.320556640625,0.7940996289253235,1.0,0.0,3.0,1.0,0.0
