time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090540,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9990000128746032,0.563923716545105,0.4626732170581817,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8309741616249084,0.2943144142627716,0.279847502708435,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8295157551765442,0.2923312485218048,0.2055294513702392,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8061519861221313,0.2671255469322204,0.2544085681438446,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.714683473110199,0.1837764829397201,0.8348867893218994,284.8782043457031,284.95001220703125,297.7020874023437,293.4887084960937,297.50592041015625,297.436767578125,284.8857116699219,1.0,0.4656932353973388,0.3644185960292816,0.3644185960292816,1.0,1.0,-2.445729255676269,0.6248093247413635,1.8209199905395508,0.0727685615420341,0.7085384130477905,0.7085384130477905,0.0,102.44538879394533,103.0,44147.3671875,0.0,1259.59130859375,1.0,279.7344970703125,283.4366149902344,296.2835388183594,299.2201843261719,293.1499938964844,293.1499938964844,280.04998779296875,43717.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478078246116638,1.0,0.0,0.0,2.836289405822754,2.8363077640533447,5.367776338971453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.58349609375,0.0,847.1784057617188,1895.4371337890625,0.0,2914.742919921875,0.7340981960296631,1.0,0.0,3.0,1.0,0.0
18090600,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9990000128746032,0.563923716545105,0.4626732170581817,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8309741616249084,0.2943144142627716,0.279847502708435,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8295157551765442,0.2923312485218048,0.2055294513702392,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8061519861221313,0.2671255469322204,0.2544085681438446,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.714683473110199,0.1837764829397201,0.8348867893218994,284.8782043457031,284.95001220703125,297.7020874023437,293.4887084960937,297.50592041015625,297.436767578125,284.8857116699219,1.0,0.4656932353973388,0.3644185960292816,0.3644185960292816,1.0,1.0,-2.445729255676269,0.6248093247413635,1.8209199905395508,0.0727685615420341,0.7085384130477905,0.7085384130477905,0.0,102.44538879394533,103.0,44147.3671875,0.0,1259.59130859375,1.0,279.7344970703125,283.4366149902344,296.2835388183594,299.2201843261719,293.1499938964844,293.1499938964844,280.04998779296875,43717.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478078246116638,1.0,0.0,0.0,2.836289405822754,2.8363077640533447,5.367776338971453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.58349609375,0.0,847.1784057617188,1895.4371337890625,0.0,2914.742919921875,0.7340981960296631,1.0,0.0,3.0,1.0,0.0
18090660,297.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9990000128746032,0.5675501823425293,0.458187997341156,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.836504340171814,0.2978855967521667,0.2830925285816192,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8340291380882263,0.2947526574134826,0.2071173638105392,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8114349246025085,0.2699343264102936,0.2569422721862793,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7190197706222534,0.1855745166540146,0.8424740433692932,284.99365234375,284.95001220703125,297.7260131835937,293.5002136230469,297.5125427246094,297.4295349121094,284.9951171875,1.0,0.4661821126937866,0.4008401930332184,0.4008401930332184,1.0,1.0,-2.458328485488892,0.6895989179611206,1.7687294483184814,0.1343681216239929,0.7991387844085693,0.7991387844085693,0.0,101.619873046875,106.0,44122.7734375,0.0,1271.01953125,1.0,280.03204345703125,283.5614929199219,296.3362731933594,299.1252136230469,293.1499938964844,293.1499938964844,280.3500061035156,33411.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096022009849548,1.0,0.0,0.0,2.9848928451538086,2.984910488128662,5.944986014583264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.40771484375,0.0,895.6112670898438,1895.4371337890625,0.0,2559.53076171875,0.7561681270599365,1.0,0.0,3.0,1.0,0.0
18090720,297.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9990000128746032,0.5675501823425293,0.458187997341156,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.836504340171814,0.2978855967521667,0.2830925285816192,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8340291380882263,0.2947526574134826,0.2071173638105392,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8114349246025085,0.2699343264102936,0.2569422721862793,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7190197706222534,0.1855745166540146,0.8424740433692932,284.99365234375,284.95001220703125,297.7260131835937,293.5002136230469,297.5125427246094,297.4295349121094,284.9951171875,1.0,0.4661821126937866,0.4008401930332184,0.4008401930332184,1.0,1.0,-2.458328485488892,0.6895989179611206,1.7687294483184814,0.1343681216239929,0.7991387844085693,0.7991387844085693,0.0,101.619873046875,106.0,44122.7734375,0.0,1271.01953125,1.0,280.03204345703125,283.5614929199219,296.3362731933594,299.1252136230469,293.1499938964844,293.1499938964844,280.3500061035156,33411.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096022009849548,1.0,0.0,0.0,2.9848928451538086,2.984910488128662,5.944986014583264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.40771484375,0.0,895.6112670898438,1895.4371337890625,0.0,2559.53076171875,0.7561681270599365,1.0,0.0,3.0,1.0,0.0
18090780,297.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.9990000128746032,0.5734112858772278,0.4558295011520386,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8410183191299438,0.3015342652797699,0.2864993512630462,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.837544322013855,0.2972615659236908,0.2088414579629898,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.8155122995376587,0.2728172242641449,0.2596297264099121,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.7224228382110596,0.1874807327985763,0.8508116006851196,285.0494689941406,284.95001220703125,297.7481384277344,293.5113830566406,297.53515625,297.4384765625,285.0463562011719,1.0,0.4684441089630127,0.4372618198394775,0.4372618198394775,1.0,1.0,-2.4748923778533936,0.7736064791679382,1.7012858390808103,0.2138308137655258,0.9038757085800172,0.9038757085800172,0.0,101.49368286132812,109.0,45008.890625,0.0,1290.2762451171875,1.0,280.3356628417969,283.6194763183594,296.4621887207031,299.2935485839844,293.1499938964844,293.1499938964844,280.04998779296875,28955.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976316809654236,1.0,0.0,0.0,3.27970290184021,3.2797224521636963,7.177320640039397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.5947265625,0.0,1111.534912109375,1895.4371337890625,0.0,2449.791748046875,0.8166446685791016,1.0,0.0,3.0,1.0,0.0
18090840,297.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.9990000128746032,0.5734112858772278,0.4558295011520386,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8410183191299438,0.3015342652797699,0.2864993512630462,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.837544322013855,0.2972615659236908,0.2088414579629898,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.8155122995376587,0.2728172242641449,0.2596297264099121,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.7224228382110596,0.1874807327985763,0.8508116006851196,285.0494689941406,284.95001220703125,297.7481384277344,293.5113830566406,297.53515625,297.4384765625,285.0463562011719,1.0,0.4684441089630127,0.4372618198394775,0.4372618198394775,1.0,1.0,-2.4748923778533936,0.7736064791679382,1.7012858390808103,0.2138308137655258,0.9038757085800172,0.9038757085800172,0.0,101.49368286132812,109.0,45008.890625,0.0,1290.2762451171875,1.0,280.3356628417969,283.6194763183594,296.4621887207031,299.2935485839844,293.1499938964844,293.1499938964844,280.04998779296875,28955.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976316809654236,1.0,0.0,0.0,3.27970290184021,3.2797224521636963,7.177320640039397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.5947265625,0.0,1111.534912109375,1895.4371337890625,0.0,2449.791748046875,0.8166446685791016,1.0,0.0,3.0,1.0,0.0
18090900,297.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9990000128746032,0.5755160450935364,0.4561901688575744,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8422746658325195,0.3030376732349396,0.2880833446979522,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8382880091667175,0.2981448769569397,0.2095987498760223,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8165378570556641,0.2739618718624115,0.2608645558357239,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.7232755422592163,0.188232421875,0.8547123670578003,284.910888671875,284.95001220703125,297.75860595703125,293.516845703125,297.5416564941406,297.4362487792969,284.9033508300781,1.0,0.4699532389640808,0.4554726183414459,0.4554726183414459,1.0,1.0,-2.484308958053589,0.8137109875679016,1.6705979108810425,0.2515759170055389,0.8237805366516113,0.8237805366516113,0.0,101.89244842529295,109.0,46306.9375,0.0,1303.3441162109375,1.0,280.10595703125,283.4625244140625,296.57489013671875,299.6060791015625,293.1499938964844,293.1499938964844,280.04998779296875,33946.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091667294502258,1.0,0.0,0.0,3.3088979721069336,3.3089184761047363,7.30566966922197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.08984375,0.0,1171.828857421875,1895.4371337890625,0.0,2555.521728515625,0.8250737190246582,1.0,0.0,3.0,1.0,0.0
18090960,297.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.9990000128746032,0.5770727396011353,0.4577195942401886,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.8425930142402649,0.3043650388717651,0.2893943786621094,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8380654454231262,0.298829972743988,0.2101236432790756,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8166416883468628,0.2749348878860473,0.2618440687656402,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.7233137488365173,0.1888404637575149,0.8577232360839844,284.9190979003906,284.95001220703125,297.7686767578125,293.522216796875,297.54058837890625,297.4293212890625,284.9208679199219,1.0,0.4716201722621918,0.4539957046508789,0.4539957046508789,1.0,1.0,-2.4931461811065674,0.8167881965637207,1.676357984542847,0.2525095343589782,0.8151845335960388,0.8151845335960388,0.0,102.58706665039062,112.0,46346.421875,0.0,1317.1871337890625,1.0,280.0607604980469,283.4757385253906,296.5902709960937,299.6158752441406,293.1499938964844,293.1499938964844,280.3500061035156,36782.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170548677444458,1.0,0.0,0.0,3.2440435886383057,3.2440640926361084,7.022094905551057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.13916015625,0.0,1131.8861083984375,1895.4371337890625,0.0,2628.306884765625,0.816169261932373,1.0,0.0,3.0,1.0,0.0
18091020,297.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9990000128746032,0.5808239579200745,0.4612767100334167,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8431932926177979,0.3075495064258575,0.2922994792461395,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8376538157463074,0.3008261024951935,0.2114252597093582,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8167979121208191,0.2773467302322387,0.2640382647514343,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7232895493507385,0.1903461962938308,0.8642961978912354,285.0082397460937,284.95001220703125,297.7877502441406,293.5327453613281,297.54229736328125,297.4234924316406,285.00640869140625,1.0,0.4754171073436737,0.4510419070720672,0.4510419070720672,1.0,1.0,-2.5130045413970947,0.8187130689620972,1.694291353225708,0.2505108118057251,0.9041518568992616,0.9041518568992616,0.0,104.22669219970705,115.0,46286.984375,0.0,1348.9730224609375,1.0,280.3392639160156,283.5640563964844,296.5394287109375,299.5076599121094,293.1499938964844,293.1499938964844,280.04998779296875,31586.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147716522216797,1.0,0.0,0.0,3.4326863288879395,3.4327073097229004,7.862515758461086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.04296875,0.0,1273.5123291015625,1895.4371337890625,0.0,2607.20263671875,0.8531141877174377,1.0,0.0,3.0,1.0,0.0
18091080,297.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9990000128746032,0.5808239579200745,0.4612767100334167,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8431932926177979,0.3075495064258575,0.2922994792461395,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8376538157463074,0.3008261024951935,0.2114252597093582,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8167979121208191,0.2773467302322387,0.2640382647514343,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7232895493507385,0.1903461962938308,0.8642961978912354,285.0082397460937,284.95001220703125,297.7877502441406,293.5327453613281,297.54229736328125,297.4234924316406,285.00640869140625,1.0,0.4754171073436737,0.4510419070720672,0.4510419070720672,1.0,1.0,-2.5130045413970947,0.8187130689620972,1.694291353225708,0.2505108118057251,0.9041518568992616,0.9041518568992616,0.0,104.22669219970705,115.0,46286.984375,0.0,1348.9730224609375,1.0,280.3392639160156,283.5640563964844,296.5394287109375,299.5076599121094,293.1499938964844,293.1499938964844,280.04998779296875,31586.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147716522216797,1.0,0.0,0.0,3.4326863288879395,3.4327073097229004,7.862515758461086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.04296875,0.0,1273.5123291015625,1895.4371337890625,0.0,2607.20263671875,0.8531141877174377,1.0,0.0,3.0,1.0,0.0
18091140,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9990000128746032,0.582737386226654,0.466605931520462,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8425832390785217,0.3101965188980102,0.2950019836425781,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8360489010810852,0.3022169768810272,0.2125623673200607,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8157774209976196,0.279255598783493,0.2660392224788666,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7222152948379517,0.1914619207382202,0.8701252341270447,284.9098205566406,284.95001220703125,297.8055419921875,293.5429382324219,297.5345764160156,297.404541015625,284.91241455078125,1.0,0.4796404540538788,0.4480880796909332,0.4480880796909332,1.0,1.0,-2.533430576324463,0.8206934332847595,1.712737202644348,0.2489240616559982,0.8168677687644958,0.8168677687644958,0.0,106.40840911865234,118.0,47063.7890625,0.0,1384.275146484375,1.0,280.0600891113281,283.4521179199219,296.5893859863281,299.6737060546875,293.1499938964844,293.1499938964844,280.3500061035156,38457.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283534049987793,1.0,0.0,0.0,3.3155362606048584,3.315557718276977,7.335012810472108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.12109375,0.0,1208.626220703125,1895.4371337890625,0.0,2733.12255859375,0.8338301777839661,1.0,0.0,3.0,1.0,0.0
18091200,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9990000128746032,0.582737386226654,0.466605931520462,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8425832390785217,0.3101965188980102,0.2950019836425781,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8360489010810852,0.3022169768810272,0.2125623673200607,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8157774209976196,0.279255598783493,0.2660392224788666,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7222152948379517,0.1914619207382202,0.8701252341270447,284.9098205566406,284.95001220703125,297.8055419921875,293.5429382324219,297.5345764160156,297.404541015625,284.91241455078125,1.0,0.4796404540538788,0.4480880796909332,0.4480880796909332,1.0,1.0,-2.533430576324463,0.8206934332847595,1.712737202644348,0.2489240616559982,0.8168677687644958,0.8168677687644958,0.0,106.40840911865234,118.0,47063.7890625,0.0,1384.275146484375,1.0,280.0600891113281,283.4521179199219,296.5893859863281,299.6737060546875,293.1499938964844,293.1499938964844,280.3500061035156,38457.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283534049987793,1.0,0.0,0.0,3.3155362606048584,3.315557718276977,7.335012810472108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.12109375,0.0,1208.626220703125,1895.4371337890625,0.0,2733.12255859375,0.8338301777839661,1.0,0.0,3.0,1.0,0.0
18091260,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9990000128746032,0.5847379565238953,0.4712440967559814,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8419782519340515,0.3127170503139496,0.2972590327262878,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8346886038780212,0.3038018941879272,0.2135594934225082,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8148322701454163,0.2811328172683716,0.2677087485790252,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.7211912870407104,0.192559152841568,0.8748021125793457,285.0237731933594,284.95001220703125,297.8190002441406,293.55084228515625,297.5332946777344,297.3959350585937,285.02154541015625,1.0,0.4832116067409515,0.4481251835823059,0.4481251835823059,1.0,1.0,-2.5505363941192627,0.8271759748458862,1.7233604192733765,0.2522976696491241,0.9129260182380676,0.9129260182380676,0.0,108.29800415039062,118.0,46883.14453125,0.0,1414.4893798828125,1.0,280.32989501953125,283.5654296875,296.5293273925781,299.5202941894531,293.1499938964844,293.1499938964844,280.3500061035156,31748.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213045001029968,1.0,0.0,0.0,3.4647395610809326,3.464761018753052,8.010036367522844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.4921875,0.0,1306.4637451171875,1895.4371337890625,0.0,2667.65869140625,0.8607236742973328,1.0,0.0,3.0,1.0,0.0
18091320,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9990000128746032,0.5852023363113403,0.4723288118839264,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8419272899627686,0.3133537173271179,0.2978862226009369,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8344593048095703,0.3042060136795044,0.2138627171516418,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8146944046020508,0.2816086411476135,0.268183022737503,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.721021294593811,0.1928397566080093,0.8761576414108276,285.0147399902344,284.95001220703125,297.8222351074219,293.55279541015625,297.5329895019531,297.3938293457031,285.013427734375,1.0,0.484139621257782,0.4481344521045685,0.4481344521045685,1.0,1.0,-2.5551559925079346,0.8289834260940552,1.7261725664138794,0.2532024681568146,0.9161778688430786,0.9161778688430786,0.0,108.7615203857422,121.0,47003.609375,0.0,1422.5078125,1.0,280.33990478515625,283.5567626953125,296.5389709472656,299.5478820800781,293.1499938964844,293.1499938964844,280.04998779296875,31943.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213483691215515,1.0,0.0,0.0,3.49387001991272,3.493891716003418,8.145294145833759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.09716796875,0.0,1337.250732421875,1895.4371337890625,0.0,2668.065673828125,0.8672209978103638,1.0,0.0,3.0,1.0,0.0
18091380,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9990000128746032,0.585867702960968,0.479245126247406,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8404431939125061,0.3159376382827759,0.3005641996860504,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8320521116256714,0.3055444359779358,0.2149918675422668,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8127896189689636,0.2834313213825226,0.2701357305049896,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7191057801246643,0.1938256174325943,0.8815243244171143,284.91168212890625,284.95001220703125,297.8380126953125,293.5623474121094,297.5233154296875,297.3715515136719,284.9144592285156,1.0,0.4888270497322082,0.4481808245182037,0.4481808245182037,1.0,1.0,-2.5768373012542725,0.837519109249115,1.7393182516098022,0.2569787204265594,0.8292867541313171,0.8292867541313171,0.0,111.44523620605467,109.0,47915.51953125,0.0,1462.7198486328125,1.0,280.0596008300781,283.43927001953125,296.6018371582031,299.7342224121094,293.1499938964844,293.1499938964844,280.3500061035156,38398.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335615396499634,1.0,0.0,0.0,3.387192726135254,3.3872148990631104,7.655492595404212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.50927734375,0.0,1276.61767578125,1895.4371337890625,0.0,2781.624755859375,0.8493727445602417,1.0,0.0,3.0,1.0,0.0
18091440,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9990000128746032,0.585867702960968,0.479245126247406,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8404431939125061,0.3159376382827759,0.3005641996860504,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8320521116256714,0.3055444359779358,0.2149918675422668,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8127896189689636,0.2834313213825226,0.2701357305049896,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7191057801246643,0.1938256174325943,0.8815243244171143,284.91168212890625,284.95001220703125,297.8380126953125,293.5623474121094,297.5233154296875,297.3715515136719,284.9144592285156,1.0,0.4888270497322082,0.4481808245182037,0.4481808245182037,1.0,1.0,-2.5768373012542725,0.837519109249115,1.7393182516098022,0.2569787204265594,0.8292867541313171,0.8292867541313171,0.0,111.44523620605467,109.0,47915.51953125,0.0,1462.7198486328125,1.0,280.0596008300781,283.43927001953125,296.6018371582031,299.7342224121094,293.1499938964844,293.1499938964844,280.3500061035156,38398.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335615396499634,1.0,0.0,0.0,3.387192726135254,3.3872148990631104,7.655492595404212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.50927734375,0.0,1276.61767578125,1895.4371337890625,0.0,2781.624755859375,0.8493727445602417,1.0,0.0,3.0,1.0,0.0
18091500,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9990000128746032,0.5867518782615662,0.478224515914917,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8421093821525574,0.3174109756946563,0.3018107712268829,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8331997394561768,0.3064246475696563,0.2154857367277145,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.814195990562439,0.284494400024414,0.2710120975971222,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7201489806175232,0.1943985968828201,0.8836883306503296,285.0274963378906,284.95001220703125,297.8455810546875,293.5669860839844,297.5216369628906,297.3652038574219,285.0313720703125,1.0,0.4889775812625885,0.4482040107250213,0.4482040107250213,1.0,1.0,-2.581368923187256,0.8393453359603882,1.7420235872268677,0.2576465904712677,0.912072777748108,0.912072777748108,0.0,111.30242156982422,109.0,47408.91796875,0.0,1468.0985107421875,1.0,280.29571533203125,283.5641174316406,296.5443420410156,299.5469665527344,293.1499938964844,293.1499938964844,280.3500061035156,33183.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279982209205627,1.0,0.0,0.0,3.459347724914551,3.459369421005249,7.985124739207095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.05615234375,0.0,1311.247314453125,1895.4371337890625,0.0,2729.819091796875,0.8625767230987549,1.0,0.0,3.0,1.0,0.0
18091560,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9990000128746032,0.5886569619178772,0.4736055135726928,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8459654450416565,0.3189832270145416,0.3032244741916656,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8365034461021423,0.3074186146259308,0.2161261141300201,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8176904916763306,0.2856476306915283,0.2720330357551574,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.72300124168396,0.1950432509183883,0.8862614035606384,285.0134582519531,284.95001220703125,297.8529663085937,293.571533203125,297.5243225097656,297.3655700683594,285.0107727050781,1.0,0.4881255626678467,0.4480810165405273,0.4480810165405273,1.0,1.0,-2.5826103687286377,0.8396220207214355,1.742988348007202,0.2573624849319458,0.9277007579803468,0.9277007579803468,0.0,110.0287857055664,112.0,47603.99609375,0.0,1464.140869140625,1.0,280.3408203125,283.5438842773437,296.5550537109375,299.6063232421875,293.1499938964844,293.1499938964844,280.04998779296875,32163.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263278007507324,1.0,0.0,0.0,3.555407762527466,3.5554301738739014,8.434748792751634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.501953125,0.0,1402.4920654296875,1895.4371337890625,0.0,2714.2880859375,0.8811143636703491,1.0,0.0,3.0,1.0,0.0
18091620,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9990000128746032,0.5920040607452393,0.4714993834495544,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8493832349777222,0.3214581310749054,0.3056992888450622,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.838856041431427,0.3086379766464233,0.2171001881361007,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8204675912857056,0.2873376905918121,0.2737598717212677,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7250980138778687,0.195915088057518,0.8905833959579468,284.9015197753906,284.95001220703125,297.8673400878906,293.5804138183594,297.525634765625,297.360595703125,284.9049987792969,1.0,0.4893287122249603,0.4478350281715393,0.4478350281715393,1.0,1.0,-2.591481685638428,0.8426018357276917,1.7488799095153809,0.2580418288707733,0.8295814990997314,0.8295814990997314,0.0,109.72545623779295,115.0,48221.0078125,0.0,1474.62451171875,1.0,280.0584411621094,283.4236755371094,296.61334228515625,299.77020263671875,293.1499938964844,293.1499938964844,280.3500061035156,39162.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837207019329071,1.0,0.0,0.0,3.4220962524414062,3.422118663787842,7.814078344381414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.88427734375,0.0,1316.27294921875,1895.4371337890625,0.0,2815.631591796875,0.8577009439468384,1.0,0.0,3.0,1.0,0.0
18091680,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9990000128746032,0.5920040607452393,0.4714993834495544,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8493832349777222,0.3214581310749054,0.3056992888450622,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.838856041431427,0.3086379766464233,0.2171001881361007,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8204675912857056,0.2873376905918121,0.2737598717212677,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7250980138778687,0.195915088057518,0.8905833959579468,284.9015197753906,284.95001220703125,297.8673400878906,293.5804138183594,297.525634765625,297.360595703125,284.9049987792969,1.0,0.4893287122249603,0.4478350281715393,0.4478350281715393,1.0,1.0,-2.591481685638428,0.8426018357276917,1.7488799095153809,0.2580418288707733,0.8295814990997314,0.8295814990997314,0.0,109.72545623779295,115.0,48221.0078125,0.0,1474.62451171875,1.0,280.0584411621094,283.4236755371094,296.61334228515625,299.77020263671875,293.1499938964844,293.1499938964844,280.3500061035156,39162.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837207019329071,1.0,0.0,0.0,3.4220962524414062,3.422118663787842,7.814078344381414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.88427734375,0.0,1316.27294921875,1895.4371337890625,0.0,2815.631591796875,0.8577009439468384,1.0,0.0,3.0,1.0,0.0
18091740,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.5961453318595886,0.4721463024616241,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8514174222946167,0.3245031833648681,0.3083983361721039,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8398905396461487,0.3104925453662872,0.2182513326406479,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8218961954116821,0.2895169556140899,0.2756651043891907,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7260190844535828,0.1971183121204376,0.8954704403877258,285.0161437988281,284.95001220703125,297.8812561035156,293.5889587402344,297.53253173828125,297.36395263671875,285.0148620605469,1.0,0.4916029572486877,0.4475890696048736,0.4475890696048736,1.0,1.0,-2.605041265487671,0.8473762273788452,1.7576650381088257,0.2597683370113373,0.9344558715820312,0.9344558715820312,0.0,110.36715698242188,118.0,47939.01171875,0.0,1495.667236328125,1.0,280.3407897949219,283.539794921875,296.5664978027344,299.6351318359375,293.1499938964844,293.1499938964844,280.04998779296875,32363.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284819722175598,1.0,0.0,0.0,3.5832364559173584,3.583259105682373,8.567305371798284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.60107421875,0.0,1433.44091796875,1895.4371337890625,0.0,2734.31884765625,0.8876539468765259,1.0,0.0,3.0,1.0,0.0
18091800,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.5961453318595886,0.4721463024616241,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8514174222946167,0.3245031833648681,0.3083983361721039,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8398905396461487,0.3104925453662872,0.2182513326406479,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8218961954116821,0.2895169556140899,0.2756651043891907,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7260190844535828,0.1971183121204376,0.8954704403877258,285.0161437988281,284.95001220703125,297.8812561035156,293.5889587402344,297.53253173828125,297.36395263671875,285.0148620605469,1.0,0.4916029572486877,0.4475890696048736,0.4475890696048736,1.0,1.0,-2.605041265487671,0.8473762273788452,1.7576650381088257,0.2597683370113373,0.9344558715820312,0.9344558715820312,0.0,110.36715698242188,118.0,47939.01171875,0.0,1495.667236328125,1.0,280.3407897949219,283.539794921875,296.5664978027344,299.6351318359375,293.1499938964844,293.1499938964844,280.04998779296875,32363.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284819722175598,1.0,0.0,0.0,3.5832364559173584,3.583259105682373,8.567305371798284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.60107421875,0.0,1433.44091796875,1895.4371337890625,0.0,2734.31884765625,0.8876539468765259,1.0,0.0,3.0,1.0,0.0
18091860,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9990000128746032,0.5983261466026306,0.4753538966178894,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8518020510673523,0.3269588351249695,0.3109275102615356,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8393077254295349,0.3116682469844818,0.2192500084638595,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8217775225639343,0.29114830493927,0.2774095237255096,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7256168127059937,0.19794262945652,0.8999403119087219,284.9042663574219,284.95001220703125,297.8948974609375,293.59716796875,297.5298156738281,297.3531799316406,284.9077453613281,1.0,0.4946620464324951,0.4475261569023132,0.4475261569023132,1.0,1.0,-2.62060284614563,0.8532534837722778,1.7673492431640625,0.262582391500473,0.8398937582969666,0.8398937582969666,0.0,111.81917572021484,121.0,48760.78125,0.0,1523.2469482421875,1.0,280.05810546875,283.4152526855469,296.6308898925781,299.8173217773437,293.1499938964844,293.1499938964844,280.3500061035156,38848.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394924998283386,1.0,0.0,0.0,3.468621015548706,3.4686439037323,8.027993203540973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.70654296875,0.0,1360.8341064453125,1895.4371337890625,0.0,2836.97412109375,0.8676245808601379,1.0,0.0,3.0,1.0,0.0
18091920,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9990000128746032,0.5983261466026306,0.4753538966178894,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8518020510673523,0.3269588351249695,0.3109275102615356,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8393077254295349,0.3116682469844818,0.2192500084638595,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8217775225639343,0.29114830493927,0.2774095237255096,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7256168127059937,0.19794262945652,0.8999403119087219,284.9042663574219,284.95001220703125,297.8948974609375,293.59716796875,297.5298156738281,297.3531799316406,284.9077453613281,1.0,0.4946620464324951,0.4475261569023132,0.4475261569023132,1.0,1.0,-2.62060284614563,0.8532534837722778,1.7673492431640625,0.262582391500473,0.8398937582969666,0.8398937582969666,0.0,111.81917572021484,121.0,48760.78125,0.0,1523.2469482421875,1.0,280.05810546875,283.4152526855469,296.6308898925781,299.8173217773437,293.1499938964844,293.1499938964844,280.3500061035156,38848.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394924998283386,1.0,0.0,0.0,3.468621015548706,3.4686439037323,8.027993203540973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.70654296875,0.0,1360.8341064453125,1895.4371337890625,0.0,2836.97412109375,0.8676245808601379,1.0,0.0,3.0,1.0,0.0
18091980,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9990000128746032,0.6009921431541443,0.4795807898044586,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8517487645149231,0.3299719095230102,0.3136316239833832,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.838331937789917,0.3134570121765136,0.220382422208786,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8212292790412903,0.2932500541210174,0.2792791426181793,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.7248020768165588,0.1990618258714676,0.9046555161476136,285.0246887207031,284.95001220703125,297.9084167480469,293.60504150390625,297.5318908691406,297.3493347167969,285.0234375,1.0,0.4982428252696991,0.4474632441997528,0.4474632441997528,1.0,1.0,-2.638200759887696,0.8599075078964233,1.7782933712005615,0.2660094499588012,0.9525688290596008,0.9525688290596008,0.0,113.65363311767578,124.0,48548.46484375,0.0,1555.6597900390625,1.0,280.3411865234375,283.53692626953125,296.5862121582031,299.6906433105469,293.1499938964844,293.1499938964844,280.04998779296875,32198.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315643072128296,1.0,0.0,0.0,3.632601976394653,3.632625102996826,8.804991011857055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.38330078125,0.0,1485.588134765625,1895.4371337890625,0.0,2763.012451171875,0.8986761569976807,1.0,0.0,3.0,1.0,0.0
18092040,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9990000128746032,0.6009921431541443,0.4795807898044586,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8517487645149231,0.3299719095230102,0.3136316239833832,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.838331937789917,0.3134570121765136,0.220382422208786,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8212292790412903,0.2932500541210174,0.2792791426181793,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.7248020768165588,0.1990618258714676,0.9046555161476136,285.0246887207031,284.95001220703125,297.9084167480469,293.60504150390625,297.5318908691406,297.3493347167969,285.0234375,1.0,0.4982428252696991,0.4474632441997528,0.4474632441997528,1.0,1.0,-2.638200759887696,0.8599075078964233,1.7782933712005615,0.2660094499588012,0.9525688290596008,0.9525688290596008,0.0,113.65363311767578,124.0,48548.46484375,0.0,1555.6597900390625,1.0,280.3411865234375,283.53692626953125,296.5862121582031,299.6906433105469,293.1499938964844,293.1499938964844,280.04998779296875,32198.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315643072128296,1.0,0.0,0.0,3.632601976394653,3.632625102996826,8.804991011857055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.38330078125,0.0,1485.588134765625,1895.4371337890625,0.0,2763.012451171875,0.8986761569976807,1.0,0.0,3.0,1.0,0.0
18092100,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9990000128746032,0.6016093492507935,0.4820509850978851,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8515540957450867,0.331251859664917,0.3150242865085602,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.837691605091095,0.3140923380851745,0.2209788858890533,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8207992911338806,0.2940940260887146,0.2802479267120361,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7242686152458191,0.1994834095239639,0.9071595668792723,284.88629150390625,284.95001220703125,297.9151916503906,293.6088256835937,297.5296936035156,297.3427429199219,284.87957763671875,1.0,0.5002043843269348,0.4474318027496338,0.4474318027496338,1.0,1.0,-2.647733926773072,0.8635218739509583,1.7842121124267578,0.2678142488002777,0.8644290566444397,0.8644290566444397,0.0,114.70249938964844,124.0,49603.609375,0.0,1573.628173828125,1.0,280.09765625,283.3762512207031,296.6553649902344,299.9264221191406,293.1499938964844,293.1499938964844,280.04998779296875,36224.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396663665771484,1.0,0.0,0.0,3.627108812332153,3.627132654190064,8.778382039054122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.57275390625,0.0,1509.52099609375,1895.4371337890625,0.0,2838.598388671875,0.8980598449707031,1.0,0.0,3.0,1.0,0.0
18092160,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9990000128746032,0.6016808748245239,0.4854093790054321,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8506200909614563,0.332358717918396,0.3161428570747375,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8363046050071716,0.3145287036895752,0.2213445156812667,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8196703791618347,0.2947693467140198,0.2809635996818542,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7231128215789795,0.1997684389352798,0.9088001251220704,284.9013977050781,284.95001220703125,297.9219970703125,293.612548828125,297.52496337890625,297.33233642578125,284.9051513671875,1.0,0.5021932125091553,0.447266936302185,0.447266936302185,1.0,1.0,-2.6563851833343506,0.8665488362312317,1.7898364067077637,0.2690251171588897,0.8531153202056885,0.8531153202056885,0.0,115.97174072265624,127.0,49508.390625,0.0,1591.4744873046875,1.0,280.0576477050781,283.4002380371094,296.65069580078125,299.8829650878906,293.1499938964844,293.1499938964844,280.3500061035156,38634.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843424379825592,1.0,0.0,0.0,3.536451816558838,3.53647518157959,8.345046467184147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.8134765625,0.0,1429.5728759765625,1895.4371337890625,0.0,2873.7255859375,0.8822245001792908,1.0,0.0,3.0,1.0,0.0
18092220,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.6029876470565796,0.4916245937347412,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8494282364845276,0.3353177607059479,0.3188000917434692,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8342421650886536,0.3162229359149933,0.2224139273166656,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.81801837682724,0.2967662215232849,0.2827419340610504,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7212937474250793,0.200769156217575,0.9130489826202391,285.03228759765625,284.95001220703125,297.935791015625,293.6197204589844,297.5239562988281,297.3238525390625,285.0304260253906,1.0,0.506361722946167,0.4469371736049652,0.4469371736049652,1.0,1.0,-2.6755709648132324,0.8733392357826233,1.8022315502166748,0.2712101638317108,0.974506139755249,0.974506139755249,0.0,118.4281005859375,115.0,49296.97265625,0.0,1629.7982177734375,1.0,280.34259033203125,283.53173828125,296.6029357910156,299.7537841796875,293.1499938964844,293.1499938964844,280.04998779296875,32127.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360099792480469,1.0,0.0,0.0,3.697200775146485,3.6972246170043945,9.120935260398256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.5751953125,0.0,1556.9693603515625,1895.4371337890625,0.0,2804.4599609375,0.9129718542099,1.0,0.0,3.0,1.0,0.0
18092280,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.6029876470565796,0.4916245937347412,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8494282364845276,0.3353177607059479,0.3188000917434692,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8342421650886536,0.3162229359149933,0.2224139273166656,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.81801837682724,0.2967662215232849,0.2827419340610504,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7212937474250793,0.200769156217575,0.9130489826202391,285.03228759765625,284.95001220703125,297.935791015625,293.6197204589844,297.5239562988281,297.3238525390625,285.0304260253906,1.0,0.506361722946167,0.4469371736049652,0.4469371736049652,1.0,1.0,-2.6755709648132324,0.8733392357826233,1.8022315502166748,0.2712101638317108,0.974506139755249,0.974506139755249,0.0,118.4281005859375,115.0,49296.97265625,0.0,1629.7982177734375,1.0,280.34259033203125,283.53173828125,296.6029357910156,299.7537841796875,293.1499938964844,293.1499938964844,280.04998779296875,32127.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360099792480469,1.0,0.0,0.0,3.697200775146485,3.6972246170043945,9.120935260398256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.5751953125,0.0,1556.9693603515625,1895.4371337890625,0.0,2804.4599609375,0.9129718542099,1.0,0.0,3.0,1.0,0.0
