time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092340,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.6038047075271606,0.4862881898880005,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8544281125068665,0.3375948369503021,0.3211117088794708,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8380222916603088,0.3171447217464447,0.2232018858194351,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8221293091773987,0.2981288135051727,0.2841799855232239,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7244847416877747,0.2013323307037353,0.9160133600234984,284.8894348144531,284.95001220703125,297.95001220703125,293.62652587890625,297.519287109375,297.3102111816406,284.8922424316406,1.0,0.5052511692047119,0.4466074109077453,0.4466074109077453,1.0,1.0,-2.678198337554932,0.8736715316772461,1.804526805877685,0.2708652317523956,0.8609312176704407,0.8609312176704407,0.0,116.9691390991211,118.0,50100.11328125,0.0,1626.8763427734375,1.0,280.05712890625,283.3788757324219,296.6646423339844,299.9400634765625,293.1499938964844,293.1499938964844,280.3500061035156,38834.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480116128921509,1.0,0.0,0.0,3.601658821105957,3.601682662963867,8.655624696984887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.8583984375,0.0,1500.9739990234375,1895.4371337890625,0.0,2916.650634765625,0.896633505821228,1.0,0.0,3.0,1.0,0.0
18092400,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.6038047075271606,0.4862881898880005,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8544281125068665,0.3375948369503021,0.3211117088794708,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8380222916603088,0.3171447217464447,0.2232018858194351,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8221293091773987,0.2981288135051727,0.2841799855232239,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7244847416877747,0.2013323307037353,0.9160133600234984,284.8894348144531,284.95001220703125,297.95001220703125,293.62652587890625,297.519287109375,297.3102111816406,284.8922424316406,1.0,0.5052511692047119,0.4466074109077453,0.4466074109077453,1.0,1.0,-2.678198337554932,0.8736715316772461,1.804526805877685,0.2708652317523956,0.8609312176704407,0.8609312176704407,0.0,116.9691390991211,118.0,50100.11328125,0.0,1626.8763427734375,1.0,280.05712890625,283.3788757324219,296.6646423339844,299.9400634765625,293.1499938964844,293.1499938964844,280.3500061035156,38834.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480116128921509,1.0,0.0,0.0,3.601658821105957,3.601682662963867,8.655624696984887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.8583984375,0.0,1500.9739990234375,1895.4371337890625,0.0,2916.650634765625,0.896633505821228,1.0,0.0,3.0,1.0,0.0
18092460,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9990000128746032,0.607285737991333,0.4839080572128296,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.857646644115448,0.3401269316673279,0.3232397139072418,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8402072191238403,0.318521112203598,0.2239560484886169,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8245742917060852,0.2997684776782989,0.2854978740215301,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7262600660324097,0.2021228373050689,0.9187635183334352,285.0253601074219,284.95001220703125,297.96295166015625,293.6322326660156,297.5260925292969,297.31402587890625,285.0233459472656,1.0,0.5058913230895996,0.4463549554347992,0.4463549554347992,1.0,1.0,-2.683673858642578,0.875293493270874,1.808380365371704,0.270874410867691,0.9718191027641296,0.9718191027641296,0.0,116.4592742919922,118.0,49490.64453125,0.0,1632.378662109375,1.0,280.3385925292969,283.5204467773437,296.6045227050781,299.767822265625,293.1499938964844,293.1499938964844,280.3500061035156,32676.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839439868927002,1.0,0.0,0.0,3.719736337661743,3.719760417938232,9.232463185071538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.21044921875,0.0,1586.8021240234375,1895.4371337890625,0.0,2836.482421875,0.9186195135116576,1.0,0.0,3.0,1.0,0.0
18092520,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9990000128746032,0.6077988743782043,0.4837239384651184,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8580511212348938,0.3404845297336578,0.3235816955566406,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8404786586761475,0.3187212944030761,0.2241003364324569,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8248744606971741,0.3000030219554901,0.2857234179973602,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7264754772186279,0.2022401392459869,0.9192955493927002,285.02032470703125,284.95001220703125,297.9647521972656,293.63299560546875,297.5272521972656,297.3148498535156,285.0184020996094,1.0,0.5060608983039856,0.4463205337524414,0.4463205337524414,1.0,1.0,-2.6849467754364014,0.8757150173187256,1.809231877326965,0.271005779504776,0.9742683172225952,0.9742683172225952,0.0,116.45098876953124,121.0,49532.296875,0.0,1634.1629638671875,1.0,280.34295654296875,283.5152282714844,296.6099548339844,299.78204345703125,293.1499938964844,293.1499938964844,280.04998779296875,32733.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839306652545929,1.0,0.0,0.0,3.7344717979431152,3.734495878219605,9.305755384048098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.59521484375,0.0,1604.1876220703125,1895.4371337890625,0.0,2835.23779296875,0.9217906594276428,1.0,0.0,3.0,1.0,0.0
18092580,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9990000128746032,0.6102356910705566,0.4848491251468658,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8594627380371094,0.3427807986736297,0.3259609937667846,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8408145308494568,0.3196168541908264,0.2249063104391098,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8255801200866699,0.3013279438018799,0.2871769368648529,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.726715624332428,0.2027793675661087,0.9224201440811156,284.8905944824219,284.95001220703125,297.980224609375,293.6390686035156,297.5284118652344,297.30914306640625,284.89410400390625,1.0,0.5079861879348755,0.4460336565971374,0.4460336565971374,1.0,1.0,-2.695628881454468,0.8792135119438171,1.8164153099060056,0.2725347280502319,0.86441969871521,0.86441969871521,0.0,117.16973114013672,124.0,50335.33203125,0.0,1652.8128662109375,1.0,280.05694580078125,283.37384033203125,296.6696472167969,299.9562683105469,293.1499938964844,293.1499938964844,280.3500061035156,39065.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496473431587219,1.0,0.0,0.0,3.623175859451294,3.6232001781463614,8.759354841458844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.75390625,0.0,1526.2952880859375,1895.4371337890625,0.0,2931.967529296875,0.901759147644043,1.0,0.0,3.0,1.0,0.0
18092640,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9990000128746032,0.6102356910705566,0.4848491251468658,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8594627380371094,0.3427807986736297,0.3259609937667846,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8408145308494568,0.3196168541908264,0.2249063104391098,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8255801200866699,0.3013279438018799,0.2871769368648529,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.726715624332428,0.2027793675661087,0.9224201440811156,284.8905944824219,284.95001220703125,297.980224609375,293.6390686035156,297.5284118652344,297.30914306640625,284.89410400390625,1.0,0.5079861879348755,0.4460336565971374,0.4460336565971374,1.0,1.0,-2.695628881454468,0.8792135119438171,1.8164153099060056,0.2725347280502319,0.86441969871521,0.86441969871521,0.0,117.16973114013672,124.0,50335.33203125,0.0,1652.8128662109375,1.0,280.05694580078125,283.37384033203125,296.6696472167969,299.9562683105469,293.1499938964844,293.1499938964844,280.3500061035156,39065.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496473431587219,1.0,0.0,0.0,3.623175859451294,3.6232001781463614,8.759354841458844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.75390625,0.0,1526.2952880859375,1895.4371337890625,0.0,2931.967529296875,0.901759147644043,1.0,0.0,3.0,1.0,0.0
18092700,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9990000128746032,0.6116340160369873,0.4863457381725311,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8595823049545288,0.3441637754440307,0.3271053433418274,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8404171466827393,0.3203110992908478,0.2252626568078994,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8253868818283081,0.3021798729896545,0.2878465354442596,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7263473272323608,0.2031654119491577,0.9237508177757264,285.027587890625,284.95001220703125,297.98828125,293.6419677734375,297.5306701660156,297.3085021972656,285.0331115722656,1.0,0.5092304944992065,0.4458902180194855,0.4458902180194855,1.0,1.0,-2.701631546020508,0.8812181949615479,1.82041335105896,0.2733978927135467,0.9577595591545104,0.9577595591545104,0.0,117.82209014892578,124.0,49654.7578125,0.0,1664.4970703125,1.0,280.30157470703125,283.5228271484375,296.6099548339844,299.7509765625,293.1499938964844,293.1499938964844,280.3500061035156,34027.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430964946746826,1.0,0.0,0.0,3.673954725265503,3.673978567123413,9.006600407701626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.85498046875,0.0,1545.12451171875,1895.4371337890625,0.0,2870.65869140625,0.9112806916236876,1.0,0.0,3.0,1.0,0.0
18092760,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.9990000128746032,0.6132176518440247,0.4876233339309692,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8600753545761108,0.3457153141498565,0.3285362124443054,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8404098749160767,0.3211863934993744,0.2258482426404953,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8255312442779541,0.3031808137893677,0.2887651026248932,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.7262817025184631,0.2036664932966232,0.9259066581726074,285.029541015625,284.95001220703125,297.99658203125,293.644775390625,297.5346374511719,297.310302734375,285.0280456542969,1.0,0.5106852054595947,0.4457650482654571,0.4457650482654571,1.0,1.0,-2.709282636642456,0.8838956952095032,1.825386881828308,0.2745775878429413,0.9869459271430968,0.9869459271430968,0.0,118.47209167480467,127.0,49898.546875,0.0,1678.617919921875,1.0,280.34283447265625,283.5160217285156,296.6211853027344,299.8118591308594,293.1499938964844,293.1499938964844,280.04998779296875,32644.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408313393592834,1.0,0.0,0.0,3.7606277465820312,3.760652303695679,9.436566301701532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.3671875,0.0,1633.901123046875,1895.4371337890625,0.0,2849.483154296875,0.927799642086029,1.0,0.0,3.0,1.0,0.0
18092820,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9990000128746032,0.6140186786651611,0.4923191368579864,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8594518899917603,0.3480090796947479,0.3309703469276428,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8388228416442871,0.3220255970954895,0.2266580611467361,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.824356734752655,0.3044416606426239,0.2902139723300934,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7249012589454651,0.2041700482368469,0.9290942549705504,284.893310546875,284.95001220703125,298.0140075683594,293.6501159667969,297.5323181152344,297.29833984375,284.896728515625,1.0,0.5139493942260742,0.4455147683620453,0.4455147683620453,1.0,1.0,-2.724397659301758,0.8891801238059998,1.8352175951004028,0.276885449886322,0.8779910802841187,0.8779910802841187,0.0,120.39321899414062,130.0,50908.8984375,0.0,1709.680419921875,1.0,280.05645751953125,283.3658752441406,296.68475341796875,300.0037536621094,293.1499938964844,293.1499938964844,280.3500061035156,38623.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519640564918518,1.0,0.0,0.0,3.672847032546997,3.672871589660645,9.001170155897853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.13427734375,0.0,1578.4871826171875,1895.4371337890625,0.0,2953.669921875,0.9122779369354248,1.0,0.0,3.0,1.0,0.0
18092880,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9990000128746032,0.6140186786651611,0.4923191368579864,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8594518899917603,0.3480090796947479,0.3309703469276428,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8388228416442871,0.3220255970954895,0.2266580611467361,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.824356734752655,0.3044416606426239,0.2902139723300934,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7249012589454651,0.2041700482368469,0.9290942549705504,284.893310546875,284.95001220703125,298.0140075683594,293.6501159667969,297.5323181152344,297.29833984375,284.896728515625,1.0,0.5139493942260742,0.4455147683620453,0.4455147683620453,1.0,1.0,-2.724397659301758,0.8891801238059998,1.8352175951004028,0.276885449886322,0.8779910802841187,0.8779910802841187,0.0,120.39321899414062,130.0,50908.8984375,0.0,1709.680419921875,1.0,280.05645751953125,283.3658752441406,296.68475341796875,300.0037536621094,293.1499938964844,293.1499938964844,280.3500061035156,38623.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519640564918518,1.0,0.0,0.0,3.672847032546997,3.672871589660645,9.001170155897853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.13427734375,0.0,1578.4871826171875,1895.4371337890625,0.0,2953.669921875,0.9122779369354248,1.0,0.0,3.0,1.0,0.0
18092940,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.9990000128746032,0.6152054667472839,0.4976520836353302,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8586074709892273,0.3509353697299957,0.3335567116737366,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8370406627655029,0.3235242664813995,0.2275656163692474,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8229494094848633,0.3062180876731872,0.2917521893978119,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.7233168482780457,0.205029085278511,0.9325658679008484,285.0396423339844,284.95001220703125,298.0326538085937,293.6550598144531,297.5357971191406,297.29425048828125,285.03839111328125,1.0,0.5175682306289673,0.445264458656311,0.445264458656311,1.0,1.0,-2.7410218715667725,0.8950706124305725,1.8459511995315552,0.2791184186935425,1.0,1.0,0.0,122.55683135986328,133.0,50529.16015625,0.0,1744.4461669921875,1.0,280.3434753417969,283.5159912109375,296.63592529296875,299.8647766113281,293.1499938964844,293.1499938964844,280.04998779296875,32678.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440901637077332,1.0,0.0,0.0,3.8084349632263184,3.808459997177124,9.678016112957266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.646484375,0.0,1690.7486572265625,1895.4371337890625,0.0,2879.952392578125,0.938467264175415,1.0,0.0,3.0,1.0,0.0
18093000,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.9990000128746032,0.6152054667472839,0.4976520836353302,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8586074709892273,0.3509353697299957,0.3335567116737366,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8370406627655029,0.3235242664813995,0.2275656163692474,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8229494094848633,0.3062180876731872,0.2917521893978119,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.7233168482780457,0.205029085278511,0.9325658679008484,285.0396423339844,284.95001220703125,298.0326538085937,293.6550598144531,297.5357971191406,297.29425048828125,285.03839111328125,1.0,0.5175682306289673,0.445264458656311,0.445264458656311,1.0,1.0,-2.7410218715667725,0.8950706124305725,1.8459511995315552,0.2791184186935425,1.0,1.0,0.0,122.55683135986328,133.0,50529.16015625,0.0,1744.4461669921875,1.0,280.3434753417969,283.5159912109375,296.63592529296875,299.8647766113281,293.1499938964844,293.1499938964844,280.04998779296875,32678.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440901637077332,1.0,0.0,0.0,3.8084349632263184,3.808459997177124,9.678016112957266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.646484375,0.0,1690.7486572265625,1895.4371337890625,0.0,2879.952392578125,0.938467264175415,1.0,0.0,3.0,1.0,0.0
18093060,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9990000128746032,0.6142785549163818,0.5041270852088928,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8570257425308228,0.3532057702541351,0.3360019326210022,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8345533013343811,0.3242820203304291,0.2283428311347961,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8208581209182739,0.3073905408382416,0.2931494116783142,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7211622595787048,0.2054932117462158,0.935724914073944,284.8951110839844,284.95001220703125,298.0526733398437,293.6595764160156,297.5333251953125,297.2808837890625,284.8974304199219,1.0,0.5214607119560242,0.4448017179965973,0.4448017179965973,1.0,1.0,-2.758153915405273,0.9007150530815125,1.857438921928405,0.2808460593223572,0.8977599143981934,0.8977599143981934,0.0,125.09346771240234,121.0,51719.13671875,0.0,1782.116943359375,1.0,280.05712890625,283.3545227050781,296.6976623535156,300.0654296875,293.1499938964844,293.1499938964844,280.3500061035156,37984.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559800386428833,1.0,0.0,0.0,3.746026039123535,3.74605131149292,9.363427579955896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.75,0.0,1657.8902587890625,1895.4371337890625,0.0,2991.3095703125,0.9280085563659668,1.0,0.0,3.0,1.0,0.0
18093120,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9990000128746032,0.6142785549163818,0.5041270852088928,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8570257425308228,0.3532057702541351,0.3360019326210022,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8345533013343811,0.3242820203304291,0.2283428311347961,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8208581209182739,0.3073905408382416,0.2931494116783142,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7211622595787048,0.2054932117462158,0.935724914073944,284.8951110839844,284.95001220703125,298.0526733398437,293.6595764160156,297.5333251953125,297.2808837890625,284.8974304199219,1.0,0.5214607119560242,0.4448017179965973,0.4448017179965973,1.0,1.0,-2.758153915405273,0.9007150530815125,1.857438921928405,0.2808460593223572,0.8977599143981934,0.8977599143981934,0.0,125.09346771240234,121.0,51719.13671875,0.0,1782.116943359375,1.0,280.05712890625,283.3545227050781,296.6976623535156,300.0654296875,293.1499938964844,293.1499938964844,280.3500061035156,37984.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559800386428833,1.0,0.0,0.0,3.746026039123535,3.74605131149292,9.363427579955896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.75,0.0,1657.8902587890625,1895.4371337890625,0.0,2991.3095703125,0.9280085563659668,1.0,0.0,3.0,1.0,0.0
18093180,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9990000128746032,0.6154899597167969,0.4983172118663788,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8623198866844177,0.3560596704483032,0.338401198387146,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.838421642780304,0.3256481289863586,0.2290704399347305,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8249566555023193,0.3090270757675171,0.2944376468658447,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.7243607044219971,0.2062397450208664,0.9381545782089232,285.0369567871094,284.95001220703125,298.0742492675781,293.6636962890625,297.5395202636719,297.2799072265625,285.035888671875,1.0,0.5200810432434082,0.4443389773368835,0.4443389773368835,1.0,1.0,-2.759417057037353,0.9001917839050293,1.859225153923035,0.2801034152507782,1.0,1.0,0.0,123.41533660888672,124.0,50998.421875,0.0,1776.128662109375,1.0,280.3433837890625,283.5063171386719,296.6458740234375,299.91259765625,293.1499938964844,293.1499938964844,280.04998779296875,33509.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484982252120972,1.0,0.0,0.0,3.854463577270508,3.854489088058472,9.913367193803424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.009765625,0.0,1753.0865478515625,1895.4371337890625,0.0,2921.206787109375,0.9492850303649902,1.0,0.0,3.0,1.0,0.0
18093240,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9990000128746032,0.6154899597167969,0.4983172118663788,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8623198866844177,0.3560596704483032,0.338401198387146,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.838421642780304,0.3256481289863586,0.2290704399347305,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8249566555023193,0.3090270757675171,0.2944376468658447,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.7243607044219971,0.2062397450208664,0.9381545782089232,285.0369567871094,284.95001220703125,298.0742492675781,293.6636962890625,297.5395202636719,297.2799072265625,285.035888671875,1.0,0.5200810432434082,0.4443389773368835,0.4443389773368835,1.0,1.0,-2.759417057037353,0.9001917839050293,1.859225153923035,0.2801034152507782,1.0,1.0,0.0,123.41533660888672,124.0,50998.421875,0.0,1776.128662109375,1.0,280.3433837890625,283.5063171386719,296.6458740234375,299.91259765625,293.1499938964844,293.1499938964844,280.04998779296875,33509.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484982252120972,1.0,0.0,0.0,3.854463577270508,3.854489088058472,9.913367193803424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.009765625,0.0,1753.0865478515625,1895.4371337890625,0.0,2921.206787109375,0.9492850303649902,1.0,0.0,3.0,1.0,0.0
18093300,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9990000128746032,0.616729736328125,0.4962416291236877,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8646122813224792,0.3572852313518524,0.3396991193294525,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8400281667709351,0.3261037468910217,0.2295087873935699,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8266611695289612,0.3096640706062317,0.2951653003692627,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.725666880607605,0.2065037935972213,0.9396942257881165,284.887939453125,284.95001220703125,298.0856628417969,293.6656188964844,297.54302978515625,297.27978515625,284.8798522949219,1.0,0.520261287689209,0.4441076219081878,0.4441076219081878,1.0,1.0,-2.76172423362732,0.9005926847457886,1.8611315488815308,0.279821515083313,0.9237495064735411,0.9237495064735411,0.0,122.87899017333984,124.0,52047.25,0.0,1777.10546875,1.0,280.09344482421875,283.3330078125,296.7076110839844,300.1365051269531,293.1499938964844,293.1499938964844,280.04998779296875,36040.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559016585350037,1.0,0.0,0.0,3.85486364364624,3.8548896312713614,9.915424925566183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.779296875,0.0,1773.5806884765625,1895.4371337890625,0.0,2990.574951171875,0.9496241807937622,1.0,0.0,3.0,1.0,0.0
18093360,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9990000128746032,0.6174876093864441,0.4961608648300171,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8655105233192444,0.358294665813446,0.3407051861286163,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8402917385101318,0.3263013064861297,0.2297000139951706,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8271017670631409,0.3100847005844116,0.2956240177154541,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7258713841438293,0.2066095769405365,0.9403975009918212,284.8822021484375,284.95001220703125,298.0975646972656,293.6674194335937,297.5445861816406,297.27642822265625,284.8851928710937,1.0,0.5206997990608215,0.4439347386360168,0.4439347386360168,1.0,1.0,-2.7644619941711426,0.9012660384178162,1.8631960153579712,0.2798598110675812,0.8953258991241455,0.8953258991241455,0.0,122.95329284667967,127.0,51860.53125,0.0,1781.6077880859375,1.0,280.0560302734375,283.3381652832031,296.69927978515625,300.0835266113281,293.1499938964844,293.1499938964844,280.3500061035156,38725.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588951230049133,1.0,0.0,0.0,3.7725706100463854,3.772596120834351,9.496597499492054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.0888671875,0.0,1694.935546875,1895.4371337890625,0.0,3018.642822265625,0.9344083070755004,1.0,0.0,3.0,1.0,0.0
18093420,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9990000128746032,0.6205252408981323,0.4970018267631531,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8671393990516663,0.3612194955348968,0.3432117700576782,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8406900763511658,0.3276261985301971,0.2304354310035705,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8277880549430847,0.311672568321228,0.2969169914722442,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.7260976433753967,0.2073234766721725,0.9429413080215454,285.0372314453125,284.95001220703125,298.12274169921875,293.6706848144531,297.5558776855469,297.281005859375,285.03692626953125,1.0,0.5223944187164307,0.4435889720916748,0.4435889720916748,1.0,1.0,-2.773973226547241,0.9041833281517028,1.869789958000183,0.2805931568145752,1.0,1.0,0.0,123.54349517822266,130.0,51126.33984375,0.0,1798.8802490234375,1.0,280.3436584472656,283.5009155273437,296.6453552246094,299.9173889160156,293.1499938964844,293.1499938964844,280.04998779296875,33750.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497157692909241,1.0,0.0,0.0,3.8703222274780273,3.8703479766845694,9.995108030125266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.333984375,0.0,1774.531494140625,1895.4371337890625,0.0,2932.60888671875,0.9530916810035706,1.0,0.0,3.0,1.0,0.0
18093480,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9990000128746032,0.6205252408981323,0.4970018267631531,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8671393990516663,0.3612194955348968,0.3432117700576782,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8406900763511658,0.3276261985301971,0.2304354310035705,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8277880549430847,0.311672568321228,0.2969169914722442,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.7260976433753967,0.2073234766721725,0.9429413080215454,285.0372314453125,284.95001220703125,298.12274169921875,293.6706848144531,297.5558776855469,297.281005859375,285.03692626953125,1.0,0.5223944187164307,0.4435889720916748,0.4435889720916748,1.0,1.0,-2.773973226547241,0.9041833281517028,1.869789958000183,0.2805931568145752,1.0,1.0,0.0,123.54349517822266,130.0,51126.33984375,0.0,1798.8802490234375,1.0,280.3436584472656,283.5009155273437,296.6453552246094,299.9173889160156,293.1499938964844,293.1499938964844,280.04998779296875,33750.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497157692909241,1.0,0.0,0.0,3.8703222274780273,3.8703479766845694,9.995108030125266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.333984375,0.0,1774.531494140625,1895.4371337890625,0.0,2932.60888671875,0.9530916810035706,1.0,0.0,3.0,1.0,0.0
18093540,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9990000128746032,0.6215956807136536,0.5002570748329163,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8673079013824463,0.3635349571704864,0.3456607162952423,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.839716911315918,0.3282533288002014,0.2310938835144043,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8271611928939819,0.3126938939094543,0.2981335818767547,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7252126932144165,0.2076696753501892,0.9453843832015992,284.8915710449219,284.95001220703125,298.1499938964844,293.6734619140625,297.5606689453125,297.2750244140625,284.8939514160156,1.0,0.5249104499816895,0.4432432055473327,0.4432432055473327,1.0,1.0,-2.7860195636749268,0.9080607891082764,1.8779586553573608,0.2818444967269897,0.906131625175476,0.906131625175476,0.0,124.94813537597656,133.0,52171.5078125,0.0,1824.022216796875,1.0,280.056640625,283.3374328613281,296.70367431640625,300.10211181640625,293.1499938964844,293.1499938964844,279.75,38310.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598920702934265,1.0,0.0,0.0,3.79800033569336,3.7980263233184814,9.625056236473029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.8349609375,0.0,1722.1353759765625,1895.4371337890625,0.0,3027.992431640625,0.940035343170166,1.0,0.0,3.0,1.0,0.0
18093600,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9990000128746032,0.6215956807136536,0.5002570748329163,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8673079013824463,0.3635349571704864,0.3456607162952423,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.839716911315918,0.3282533288002014,0.2310938835144043,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8271611928939819,0.3126938939094543,0.2981335818767547,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7252126932144165,0.2076696753501892,0.9453843832015992,284.8915710449219,284.95001220703125,298.1499938964844,293.6734619140625,297.5606689453125,297.2750244140625,284.8939514160156,1.0,0.5249104499816895,0.4432432055473327,0.4432432055473327,1.0,1.0,-2.7860195636749268,0.9080607891082764,1.8779586553573608,0.2818444967269897,0.906131625175476,0.906131625175476,0.0,124.94813537597656,133.0,52171.5078125,0.0,1824.022216796875,1.0,280.056640625,283.3374328613281,296.70367431640625,300.10211181640625,293.1499938964844,293.1499938964844,279.75,38310.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598920702934265,1.0,0.0,0.0,3.79800033569336,3.7980263233184814,9.625056236473029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.8349609375,0.0,1722.1353759765625,1895.4371337890625,0.0,3027.992431640625,0.940035343170166,1.0,0.0,3.0,1.0,0.0
18093660,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9990000128746032,0.6209545135498047,0.5057170391082764,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8657735586166382,0.365545779466629,0.3475841283798218,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8371538519859314,0.3285848200321197,0.2313533723354339,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8250094056129456,0.3134226500988006,0.2988714277744293,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7229768633842468,0.2077947109937667,0.9462496638298036,284.8771667480469,284.95001220703125,298.1781311035156,293.6747741699219,297.5624389648437,297.2641296386719,284.8815002441406,1.0,0.5276959538459778,0.4428520798683166,0.4428520798683166,1.0,1.0,-2.7971303462982178,0.9114785194396972,1.8856518268585205,0.2828024923801422,0.8289366364479065,0.8289366364479065,0.0,126.98429107666016,133.0,52450.7734375,0.0,1850.921142578125,1.0,279.7589416503906,283.3069763183594,296.6961364746094,300.12957763671875,293.1499938964844,293.1499938964844,279.75,42089.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667657375335693,1.0,0.0,0.0,3.529552459716797,3.529576539993286,8.31251782074105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.47021484375,0.0,1447.3082275390625,1895.4371337890625,0.0,3092.469970703125,0.8844472765922546,1.0,0.0,3.0,1.0,0.0
18093720,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9990000128746032,0.6209405064582825,0.5059518218040466,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8657107353210449,0.3656463921070099,0.347669780254364,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8370487093925476,0.3286159634590149,0.2313680052757263,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8249198198318481,0.3134665787220001,0.2989057600498199,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7228828072547913,0.2078085988759994,0.9462939500808716,284.88104248046875,284.95001220703125,298.1793212890625,293.6748046875,297.56268310546875,297.2638854980469,284.884521484375,1.0,0.5278189182281494,0.4428357779979706,0.4428357779979706,1.0,1.0,-2.7976274490356445,0.9116339087486268,1.885993480682373,0.2828453481197357,0.8296394944190979,0.8296394944190979,0.0,127.07289123535156,121.0,52455.95703125,0.0,1852.1173095703125,1.0,279.7577819824219,283.30938720703125,296.6932678222656,300.1236877441406,293.1499938964844,293.1499938964844,280.04998779296875,41736.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866640031337738,1.0,0.0,0.0,3.526966094970703,3.5269901752471924,8.300340255118499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.65087890625,0.0,1442.0220947265625,1895.4371337890625,0.0,3091.290771484375,0.883464515209198,1.0,0.0,3.0,1.0,0.0
18093780,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9990000128746032,0.6231669187545776,0.4984127581119537,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8722453713417053,0.3686998784542084,0.350261926651001,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8418382406234741,0.3299627602100372,0.2320903688669204,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8298242688179016,0.3150306046009063,0.3001243770122528,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7267438769340515,0.2084892392158508,0.9483441710472108,285.0023498535156,284.95001220703125,298.2105407714844,293.6737060546875,297.57550048828125,297.2682189941406,285.0011291503906,1.0,0.5257724523544312,0.4424283504486084,0.4424283504486084,1.0,1.0,-2.7964978218078613,0.9102786779403688,1.8862192630767824,0.2819899618625641,0.9294591546058656,0.9294591546058656,0.0,124.79816436767578,124.0,51783.91796875,0.0,1839.50634765625,1.0,280.04150390625,283.4388427734375,296.6400451660156,299.9551696777344,293.1499938964844,293.1499938964844,279.75,33750.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555673956871033,1.0,0.0,0.0,3.644187688827514,3.6442112922668457,8.861245532898465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.2333984375,0.0,1509.90869140625,1895.4371337890625,0.0,2987.441162109375,0.9023974537849426,1.0,0.0,3.0,1.0,0.0
18093840,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9990000128746032,0.6231669187545776,0.4984127581119537,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8722453713417053,0.3686998784542084,0.350261926651001,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8418382406234741,0.3299627602100372,0.2320903688669204,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8298242688179016,0.3150306046009063,0.3001243770122528,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7267438769340515,0.2084892392158508,0.9483441710472108,285.0023498535156,284.95001220703125,298.2105407714844,293.6737060546875,297.57550048828125,297.2682189941406,285.0011291503906,1.0,0.5257724523544312,0.4424283504486084,0.4424283504486084,1.0,1.0,-2.7964978218078613,0.9102786779403688,1.8862192630767824,0.2819899618625641,0.9294591546058656,0.9294591546058656,0.0,124.79816436767578,124.0,51783.91796875,0.0,1839.50634765625,1.0,280.04150390625,283.4388427734375,296.6400451660156,299.9551696777344,293.1499938964844,293.1499938964844,279.75,33750.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555673956871033,1.0,0.0,0.0,3.644187688827514,3.6442112922668457,8.861245532898465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.2333984375,0.0,1509.90869140625,1895.4371337890625,0.0,2987.441162109375,0.9023974537849426,1.0,0.0,3.0,1.0,0.0
18093900,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9990000128746032,0.6248180270195007,0.4957934617996216,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8749179840087891,0.3699680864810943,0.3515935838222503,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8436880111694336,0.3303535282611847,0.2324755638837814,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8317392468452454,0.3155902624130249,0.3007688820362091,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7282239198684692,0.2087014764547348,0.949600338935852,284.8716125488281,284.95001220703125,298.226806640625,293.6723022460937,297.58184814453125,297.2699890136719,284.8677673339844,1.0,0.5256885886192322,0.4422246217727661,0.4422246217727661,1.0,1.0,-2.797687530517578,0.9102950096130372,1.887392401695252,0.2816231250762939,0.8393212556838989,0.8393212556838989,0.0,124.06412506103516,124.0,52519.1484375,0.0,1837.859130859375,1.0,279.7978820800781,283.2914123535156,296.700439453125,300.166015625,293.1499938964844,293.1499938964844,279.75,38325.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616757988929749,1.0,0.0,0.0,3.5989253520965576,3.598949432373047,8.642492161925475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.345703125,0.0,1494.2384033203125,1895.4371337890625,0.0,3044.722900390625,0.8930593729019165,1.0,0.0,3.0,1.0,0.0
18093960,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9990000128746032,0.6261793971061707,0.495160698890686,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8762035965919495,0.3711116015911102,0.3526715338230133,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8442342877388,0.3305963575839996,0.2326524406671524,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8324306011199951,0.3160252571105957,0.301188051700592,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7286463975906372,0.2088197618722915,0.9501742720603944,284.90478515625,284.95001220703125,298.2434997558594,293.6703186035156,297.5870056152344,297.2696838378906,284.9073486328125,1.0,0.5259069800376892,0.4420589804649353,0.4420589804649353,1.0,1.0,-2.7996273040771484,0.9106698632240297,1.888957500457764,0.2815465927124023,0.8391607999801636,0.8391607999801636,0.0,123.94852447509766,127.0,52224.703125,0.0,1840.3203125,1.0,279.7581787109375,283.32818603515625,296.6887512207031,300.09771728515625,293.1499938964844,293.1499938964844,280.04998779296875,39466.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633694648742676,1.0,0.0,0.0,3.4945709705352783,3.494594097137451,8.148563210852444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.8212890625,0.0,1391.85498046875,1895.4371337890625,0.0,3060.60986328125,0.8739628791809082,1.0,0.0,3.0,1.0,0.0
18094020,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9990000128746032,0.6300109624862671,0.4950971305370331,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8784918189048767,0.3741490244865417,0.3553478121757507,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8451160788536072,0.3318473398685455,0.2333870977163314,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8335440754890442,0.3175204694271087,0.3024444282054901,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7292512655258179,0.2094759941101074,0.9526135325431824,285.0140991210937,284.95001220703125,298.2780456542969,293.664794921875,297.6041259765625,297.27850341796875,285.01287841796875,1.0,0.5272745490074158,0.441727727651596,0.441727727651596,1.0,1.0,-2.8080854415893555,0.9131916165351868,1.894893765449524,0.2820789217948913,0.9409525394439696,0.9409525394439696,0.0,124.23609161376952,130.0,51722.0,0.0,1854.8707275390625,1.0,280.04132080078125,283.4432983398437,296.6385498046875,299.9462890625,293.1499938964844,293.1499938964844,279.75,32884.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541327118873596,1.0,0.0,0.0,3.635297775268554,3.635321140289306,8.818064429760852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.6884765625,0.0,1493.6524658203125,1895.4371337890625,0.0,2973.99267578125,0.8997666239738464,1.0,0.0,3.0,1.0,0.0
18094080,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9990000128746032,0.6300109624862671,0.4950971305370331,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8784918189048767,0.3741490244865417,0.3553478121757507,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8451160788536072,0.3318473398685455,0.2333870977163314,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8335440754890442,0.3175204694271087,0.3024444282054901,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7292512655258179,0.2094759941101074,0.9526135325431824,285.0140991210937,284.95001220703125,298.2780456542969,293.664794921875,297.6041259765625,297.27850341796875,285.01287841796875,1.0,0.5272745490074158,0.441727727651596,0.441727727651596,1.0,1.0,-2.8080854415893555,0.9131916165351868,1.894893765449524,0.2820789217948913,0.9409525394439696,0.9409525394439696,0.0,124.23609161376952,130.0,51722.0,0.0,1854.8707275390625,1.0,280.04132080078125,283.4432983398437,296.6385498046875,299.9462890625,293.1499938964844,293.1499938964844,279.75,32884.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541327118873596,1.0,0.0,0.0,3.635297775268554,3.635321140289306,8.818064429760852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.6884765625,0.0,1493.6524658203125,1895.4371337890625,0.0,2973.99267578125,0.8997666239738464,1.0,0.0,3.0,1.0,0.0
18094140,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.6316045522689819,0.4980562329292297,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8787609338760376,0.3765053749084472,0.3577940464019775,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.844129204750061,0.3323475420475006,0.2339212894439697,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8328931927680969,0.3184018731117248,0.3034902513027191,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7283546924591064,0.2097248435020446,0.954490065574646,284.9055480957031,284.95001220703125,298.3140563964844,293.6572570800781,297.6126403808594,297.2738647460937,284.9082946777344,1.0,0.5295189619064331,0.4413964450359344,0.4413964450359344,1.0,1.0,-2.8187365531921387,0.9165405631065368,1.9021960496902464,0.2830594778060913,0.8480073809623718,0.8480073809623718,0.0,125.50086975097656,133.0,52442.3203125,0.0,1877.636474609375,1.0,279.7577819824219,283.31915283203125,296.68524169921875,300.1055603027344,293.1499938964844,293.1499938964844,280.04998779296875,38857.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638647198677063,1.0,0.0,0.0,3.5172595977783203,3.5172829627990723,8.254716590272437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.24072265625,0.0,1411.047119140625,1895.4371337890625,0.0,3065.255615234375,0.878384530544281,1.0,0.0,3.0,1.0,0.0
