time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094200,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.6316045522689819,0.4980562329292297,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8787609338760376,0.3765053749084472,0.3577940464019775,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.844129204750061,0.3323475420475006,0.2339212894439697,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8328931927680969,0.3184018731117248,0.3034902513027191,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7283546924591064,0.2097248435020446,0.954490065574646,284.9055480957031,284.95001220703125,298.3140563964844,293.6572570800781,297.6126403808594,297.2738647460937,284.9082946777344,1.0,0.5295189619064331,0.4413964450359344,0.4413964450359344,1.0,1.0,-2.8187365531921387,0.9165405631065368,1.9021960496902464,0.2830594778060913,0.8480073809623718,0.8480073809623718,0.0,125.50086975097656,133.0,52442.3203125,0.0,1877.636474609375,1.0,279.7577819824219,283.31915283203125,296.68524169921875,300.1055603027344,293.1499938964844,293.1499938964844,280.04998779296875,38857.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638647198677063,1.0,0.0,0.0,3.5172595977783203,3.5172829627990723,8.254716590272437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.24072265625,0.0,1411.047119140625,1895.4371337890625,0.0,3065.255615234375,0.878384530544281,1.0,0.0,3.0,1.0,0.0
18094260,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9990000128746032,0.6333782076835632,0.5020891427993774,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.87857985496521,0.3795132935047149,0.3604724705219269,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8427504301071167,0.3334925472736358,0.2346036881208419,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8318238258361816,0.3197989761829376,0.3046876788139343,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7270914316177368,0.2103198319673538,0.9568196535110474,285.01983642578125,284.95001220703125,298.351318359375,293.6478271484375,297.62530517578125,297.2747497558594,285.0186767578125,1.0,0.5323529839515686,0.4409660100936889,0.4409660100936889,1.0,1.0,-2.831857204437256,0.9206106066703796,1.911246538162232,0.2842521071434021,0.9553709030151368,0.9553709030151368,0.0,127.18538665771484,136.0,52075.76171875,0.0,1906.509521484375,1.0,280.0415344238281,283.4384765625,296.62908935546875,299.9576416015625,293.1499938964844,293.1499938964844,279.75,32601.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856137216091156,1.0,0.0,0.0,3.665650844573975,3.6656744480133057,8.965933488980227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.9541015625,0.0,1525.1099853515625,1895.4371337890625,0.0,2992.783203125,0.9064128398895264,1.0,0.0,3.0,1.0,0.0
18094320,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9990000128746032,0.6333782076835632,0.5020891427993774,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.87857985496521,0.3795132935047149,0.3604724705219269,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8427504301071167,0.3334925472736358,0.2346036881208419,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8318238258361816,0.3197989761829376,0.3046876788139343,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7270914316177368,0.2103198319673538,0.9568196535110474,285.01983642578125,284.95001220703125,298.351318359375,293.6478271484375,297.62530517578125,297.2747497558594,285.0186767578125,1.0,0.5323529839515686,0.4409660100936889,0.4409660100936889,1.0,1.0,-2.831857204437256,0.9206106066703796,1.911246538162232,0.2842521071434021,0.9553709030151368,0.9553709030151368,0.0,127.18538665771484,136.0,52075.76171875,0.0,1906.509521484375,1.0,280.0415344238281,283.4384765625,296.62908935546875,299.9576416015625,293.1499938964844,293.1499938964844,279.75,32601.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856137216091156,1.0,0.0,0.0,3.665650844573975,3.6656744480133057,8.965933488980227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.9541015625,0.0,1525.1099853515625,1895.4371337890625,0.0,2992.783203125,0.9064128398895264,1.0,0.0,3.0,1.0,0.0
18094380,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9990000128746032,0.6328519582748413,0.5078051686286926,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8772316575050354,0.3818379342556,0.3629307150840759,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8403041362762451,0.333899438381195,0.2351018488407135,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8297445774078369,0.3205880522727966,0.3056856393814087,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7249847054481506,0.2105273008346557,0.95867520570755,284.9036560058594,284.95001220703125,298.3897705078125,293.6366271972656,297.6303100585937,297.2637939453125,284.906494140625,1.0,0.5355987548828125,0.4405355751514435,0.4405355751514435,1.0,1.0,-2.845712423324585,0.9249340295791626,1.9207782745361328,0.2856602370738983,0.8589998483657837,0.8589998483657837,0.0,129.4213409423828,139.0,52973.45703125,0.0,1939.4766845703125,1.0,279.7574462890625,283.3058166503906,296.67108154296875,300.1236572265625,293.1499938964844,293.1499938964844,280.04998779296875,38551.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671371936798096,1.0,0.0,0.0,3.565622091293335,3.565645933151245,8.483282840643369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.0751953125,0.0,1459.95361328125,1895.4371337890625,0.0,3095.954833984375,0.8887370228767395,1.0,0.0,3.0,1.0,0.0
18094440,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9990000128746032,0.6328519582748413,0.5078051686286926,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8772316575050354,0.3818379342556,0.3629307150840759,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8403041362762451,0.333899438381195,0.2351018488407135,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8297445774078369,0.3205880522727966,0.3056856393814087,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7249847054481506,0.2105273008346557,0.95867520570755,284.9036560058594,284.95001220703125,298.3897705078125,293.6366271972656,297.6303100585937,297.2637939453125,284.906494140625,1.0,0.5355987548828125,0.4405355751514435,0.4405355751514435,1.0,1.0,-2.845712423324585,0.9249340295791626,1.9207782745361328,0.2856602370738983,0.8589998483657837,0.8589998483657837,0.0,129.4213409423828,139.0,52973.45703125,0.0,1939.4766845703125,1.0,279.7574462890625,283.3058166503906,296.67108154296875,300.1236572265625,293.1499938964844,293.1499938964844,280.04998779296875,38551.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671371936798096,1.0,0.0,0.0,3.565622091293335,3.565645933151245,8.483282840643369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.0751953125,0.0,1459.95361328125,1895.4371337890625,0.0,3095.954833984375,0.8887370228767395,1.0,0.0,3.0,1.0,0.0
18094500,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9990000128746032,0.6327072381973267,0.5110155940055847,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.876336395740509,0.3832637965679168,0.3641268014907837,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.838876485824585,0.3343611657619476,0.2353135496377945,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8284999132156372,0.321185290813446,0.3061351478099823,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.7237409353256226,0.2107579410076141,0.959414005279541,285.0304260253906,284.95001220703125,298.40936279296875,293.6304016113281,297.6351013183594,297.2613830566406,285.0341796875,1.0,0.5372999310493469,0.4403203427791595,0.4403203427791595,1.0,1.0,-2.8526885509490967,0.9271188378334044,1.925569653511048,0.2862677872180938,0.9486311674118042,0.9486311674118042,0.0,130.65086364746094,139.0,52363.32421875,0.0,1956.6943359375,1.0,279.9998474121094,283.4429626464844,296.60650634765625,299.9178161621094,293.1499938964844,293.1499938964844,280.04998779296875,33598.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615998029708862,1.0,0.0,0.0,3.6266469955444336,3.6266703605651855,8.776145818956138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.2548828125,0.0,1489.4910888671875,1895.4371337890625,0.0,3044.010009765625,0.900153636932373,1.0,0.0,3.0,1.0,0.0
18094560,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9990000128746032,0.6327236294746399,0.513761579990387,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8759497404098511,0.3848375082015991,0.3656068444252014,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8379430770874023,0.3349770605564117,0.2357408702373504,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8276984691619873,0.3219119608402252,0.3068225979804992,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7228873372077942,0.2110862135887146,0.9609199166297911,285.0259704589844,284.95001220703125,298.42919921875,293.6238098144531,297.64141845703125,297.26129150390625,285.0243225097656,1.0,0.5391038060188293,0.4400273859500885,0.4400273859500885,1.0,1.0,-2.8609161376953125,0.9296202063560486,1.9312958717346191,0.286836564540863,0.9729756116867064,0.9729756116867064,0.0,131.7888641357422,127.0,52638.6171875,0.0,1975.576416015625,1.0,280.0425720214844,283.4324645996094,296.6087341308594,299.97235107421875,293.1499938964844,293.1499938964844,279.75,32473.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602541089057922,1.0,0.0,0.0,3.713764905929565,3.713788986206055,9.202845490108302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.736328125,0.0,1578.4300537109375,1895.4371337890625,0.0,3031.38818359375,0.9170417785644532,1.0,0.0,3.0,1.0,0.0
18094620,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9990000128746032,0.632033109664917,0.5084061026573181,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8809394836425781,0.3870853185653686,0.367897093296051,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8410952687263489,0.3352658450603485,0.2360832095146179,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8310509324073792,0.3225757479667663,0.3076003789901733,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7254598140716553,0.2111944854259491,0.9618419408798218,284.8909606933594,284.95001220703125,298.4695129394531,293.6094970703125,297.64862060546875,297.25341796875,284.8932800292969,1.0,0.5374307632446289,0.439441442489624,0.439441442489624,1.0,1.0,-2.859713077545166,0.927838921546936,1.93187415599823,0.2852328419685364,0.8624446988105774,0.8624446988105774,0.0,130.1160888671875,130.0,53338.3203125,0.0,1965.453125,1.0,279.757080078125,283.2845458984375,296.6450500488281,300.1285095214844,293.1499938964844,293.1499938964844,280.04998779296875,38884.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715791702270508,1.0,0.0,0.0,3.611462354660034,3.611486673355103,8.702809850547055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.423828125,0.0,1512.0697021484375,1895.4371337890625,0.0,3137.62353515625,0.8989198803901672,1.0,0.0,3.0,1.0,0.0
18094680,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9990000128746032,0.632033109664917,0.5084061026573181,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8809394836425781,0.3870853185653686,0.367897093296051,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8410952687263489,0.3352658450603485,0.2360832095146179,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8310509324073792,0.3225757479667663,0.3076003789901733,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7254598140716553,0.2111944854259491,0.9618419408798218,284.8909606933594,284.95001220703125,298.4695129394531,293.6094970703125,297.64862060546875,297.25341796875,284.8932800292969,1.0,0.5374307632446289,0.439441442489624,0.439441442489624,1.0,1.0,-2.859713077545166,0.927838921546936,1.93187415599823,0.2852328419685364,0.8624446988105774,0.8624446988105774,0.0,130.1160888671875,130.0,53338.3203125,0.0,1965.453125,1.0,279.757080078125,283.2845458984375,296.6450500488281,300.1285095214844,293.1499938964844,293.1499938964844,280.04998779296875,38884.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715791702270508,1.0,0.0,0.0,3.611462354660034,3.611486673355103,8.702809850547055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.423828125,0.0,1512.0697021484375,1895.4371337890625,0.0,3137.62353515625,0.8989198803901672,1.0,0.0,3.0,1.0,0.0
18094740,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9990000128746032,0.6345297694206238,0.5059686899185181,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.88443523645401,0.3900382816791534,0.370408296585083,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8429270386695862,0.3362567126750946,0.2365727871656417,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8330756425857544,0.3238045871257782,0.3085286021232605,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7268490791320801,0.2116723507642746,0.9631723165512084,285.0121154785156,284.95001220703125,298.510498046875,293.5938720703125,297.6645812988281,297.25799560546875,285.01025390625,1.0,0.5377463698387146,0.4388554990291595,0.4388554990291595,1.0,1.0,-2.863086223602295,0.9278594255447388,1.9352266788482664,0.2836812734603882,0.9671180248260498,0.9671180248260498,0.0,129.46969604492188,133.0,52636.3046875,0.0,1967.791748046875,1.0,280.04296875,283.4139099121094,296.57281494140625,299.9438171386719,293.1499938964844,293.1499938964844,279.75,33060.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634260296821594,1.0,0.0,0.0,3.7344932556152335,3.734517574310303,9.305863386543932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.8212890625,0.0,1606.7125244140625,1895.4371337890625,0.0,3061.140380859375,0.9219913482666016,1.0,0.0,3.0,1.0,0.0
18094800,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9990000128746032,0.6345297694206238,0.5059686899185181,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.88443523645401,0.3900382816791534,0.370408296585083,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8429270386695862,0.3362567126750946,0.2365727871656417,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8330756425857544,0.3238045871257782,0.3085286021232605,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7268490791320801,0.2116723507642746,0.9631723165512084,285.0121154785156,284.95001220703125,298.510498046875,293.5938720703125,297.6645812988281,297.25799560546875,285.01025390625,1.0,0.5377463698387146,0.4388554990291595,0.4388554990291595,1.0,1.0,-2.863086223602295,0.9278594255447388,1.9352266788482664,0.2836812734603882,0.9671180248260498,0.9671180248260498,0.0,129.46969604492188,133.0,52636.3046875,0.0,1967.791748046875,1.0,280.04296875,283.4139099121094,296.57281494140625,299.9438171386719,293.1499938964844,293.1499938964844,279.75,33060.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634260296821594,1.0,0.0,0.0,3.7344932556152335,3.734517574310303,9.305863386543932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.8212890625,0.0,1606.7125244140625,1895.4371337890625,0.0,3061.140380859375,0.9219913482666016,1.0,0.0,3.0,1.0,0.0
18094860,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9990000128746032,0.6353600025177002,0.507342517375946,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8855584263801575,0.3923342227935791,0.3727955520153045,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8426476716995239,0.3365726470947265,0.2369671016931533,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8330749869346619,0.3244812488555908,0.3093655407428741,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7265271544456482,0.2117923498153686,0.964403510093689,284.8932800292969,284.95001220703125,298.5520324707031,293.5770263671875,297.6750183105469,297.2538757324219,284.8962707519531,1.0,0.5392011404037476,0.4384551346302032,0.4384551346302032,1.0,1.0,-2.87056565284729,0.929820954799652,1.9407447576522827,0.2835102379322052,0.8620988130569458,0.8620988130569458,0.0,130.1410369873047,136.0,53310.32421875,0.0,1983.2562255859373,1.0,279.7570495605469,283.2807312011719,296.6053466796875,300.083740234375,293.1499938964844,293.1499938964844,280.04998779296875,39139.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731639385223389,1.0,0.0,0.0,3.6128759384155273,3.612900257110596,8.7096236711659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.08056640625,0.0,1515.5101318359375,1895.4371337890625,0.0,3152.488037109375,0.8996282815933228,1.0,0.0,3.0,1.0,0.0
18094920,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9990000128746032,0.6353600025177002,0.507342517375946,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8855584263801575,0.3923342227935791,0.3727955520153045,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8426476716995239,0.3365726470947265,0.2369671016931533,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8330749869346619,0.3244812488555908,0.3093655407428741,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7265271544456482,0.2117923498153686,0.964403510093689,284.8932800292969,284.95001220703125,298.5520324707031,293.5770263671875,297.6750183105469,297.2538757324219,284.8962707519531,1.0,0.5392011404037476,0.4384551346302032,0.4384551346302032,1.0,1.0,-2.87056565284729,0.929820954799652,1.9407447576522827,0.2835102379322052,0.8620988130569458,0.8620988130569458,0.0,130.1410369873047,136.0,53310.32421875,0.0,1983.2562255859373,1.0,279.7570495605469,283.2807312011719,296.6053466796875,300.083740234375,293.1499938964844,293.1499938964844,280.04998779296875,39139.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731639385223389,1.0,0.0,0.0,3.6128759384155273,3.612900257110596,8.7096236711659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.08056640625,0.0,1515.5101318359375,1895.4371337890625,0.0,3152.488037109375,0.8996282815933228,1.0,0.0,3.0,1.0,0.0
18094980,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9990000128746032,0.6366622447967529,0.5101790428161621,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8860119581222534,0.3953554630279541,0.3754414618015289,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.841821014881134,0.3376320302486419,0.2375540733337402,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8325024843215942,0.3257625102996826,0.3104092180728912,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.7256849408149719,0.2122918367385864,0.9661641716957092,285.020263671875,284.95001220703125,298.593994140625,293.5591125488281,297.6903076171875,297.2565002441406,285.0186462402344,1.0,0.5414430499076843,0.4380548000335693,0.4380548000335693,1.0,1.0,-2.881225824356079,0.9329519867897034,1.9482738971710205,0.2844157218933105,0.9745590090751648,0.9745590090751648,0.0,131.40615844726562,139.0,52768.57421875,0.0,2006.938232421875,1.0,280.0429077148437,283.4131164550781,296.53765869140625,299.9127502441406,293.1499938964844,293.1499938964844,279.75,32913.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649130463600159,1.0,0.0,0.0,3.744565725326538,3.7445900440216064,9.356128884974168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.0029296875,0.0,1617.2509765625,1895.4371337890625,0.0,3075.08984375,0.9241779446601868,1.0,0.0,3.0,1.0,0.0
18095040,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9990000128746032,0.6366622447967529,0.5101790428161621,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8860119581222534,0.3953554630279541,0.3754414618015289,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.841821014881134,0.3376320302486419,0.2375540733337402,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8325024843215942,0.3257625102996826,0.3104092180728912,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.7256849408149719,0.2122918367385864,0.9661641716957092,285.020263671875,284.95001220703125,298.593994140625,293.5591125488281,297.6903076171875,297.2565002441406,285.0186462402344,1.0,0.5414430499076843,0.4380548000335693,0.4380548000335693,1.0,1.0,-2.881225824356079,0.9329519867897034,1.9482738971710205,0.2844157218933105,0.9745590090751648,0.9745590090751648,0.0,131.40615844726562,139.0,52768.57421875,0.0,2006.938232421875,1.0,280.0429077148437,283.4131164550781,296.53765869140625,299.9127502441406,293.1499938964844,293.1499938964844,279.75,32913.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649130463600159,1.0,0.0,0.0,3.744565725326538,3.7445900440216064,9.356128884974168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.0029296875,0.0,1617.2509765625,1895.4371337890625,0.0,3075.08984375,0.9241779446601868,1.0,0.0,3.0,1.0,0.0
18095100,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9990000128746032,0.6365070939064026,0.5120709538459778,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.886006236076355,0.3965995609760284,0.3768265843391418,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8412230610847473,0.3378959000110626,0.2378994822502136,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8320316076278687,0.3261885643005371,0.3109945356845855,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7251187562942505,0.2124099880456924,0.9673055410385132,284.8805847167969,284.95001220703125,298.6150817871094,293.5498352050781,297.6955261230469,297.2542724609375,284.87518310546875,1.0,0.5428155660629272,0.4378546178340912,0.4378546178340912,1.0,1.0,-2.887656688690185,0.934920847415924,1.9527357816696167,0.2851823568344116,0.8832295536994934,0.8832295536994934,0.0,132.23419189453125,139.0,53796.06640625,0.0,2021.6170654296875,1.0,279.79541015625,283.25213623046875,296.5906677246094,300.1314392089844,293.1499938964844,293.1499938964844,279.75,36687.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723222613334656,1.0,0.0,0.0,3.7296128273010254,3.729637861251831,9.281556572204864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.2470703125,0.0,1628.814453125,1895.4371337890625,0.0,3144.593505859375,0.9215195775032043,1.0,0.0,3.0,1.0,0.0
18095160,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9990000128746032,0.635685384273529,0.5149713158607483,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8851532340049744,0.3976611495018005,0.3778951168060303,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8398416042327881,0.3379632532596588,0.2380033135414123,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8308327794075012,0.3264452815055847,0.3113095164299011,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.723913848400116,0.2123992443084716,0.9675840735435486,284.8961486816406,284.95001220703125,298.63623046875,293.54034423828125,297.6988830566406,297.2492980957031,284.8992614746094,1.0,0.5442474484443665,0.4375763237476349,0.4375763237476349,1.0,1.0,-2.893265962600708,0.9364084005355836,1.956857681274414,0.2856289148330688,0.8707643151283264,0.8707643151283264,0.0,133.3402862548828,142.0,53624.77734375,0.0,2036.3648681640625,1.0,279.7568664550781,283.2729797363281,296.57281494140625,300.0682678222656,293.1499938964844,293.1499938964844,280.04998779296875,38794.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754749894142151,1.0,0.0,0.0,3.641858339309693,3.6418826580047607,8.849921186993015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.31201171875,0.0,1544.988525390625,1895.4371337890625,0.0,3174.16064453125,0.9056777954101562,1.0,0.0,3.0,1.0,0.0
18095220,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9990000128746032,0.6351227760314941,0.5203428864479065,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8841416239738464,0.4006786644458771,0.380561351776123,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.837758481502533,0.3389955759048462,0.2385931462049484,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8290191888809204,0.3276931345462799,0.3123524487018585,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.7219759225845337,0.2128553092479705,0.9693056344985962,285.0276184082031,284.95001220703125,298.6785583496094,293.52081298828125,297.7126770019531,297.249755859375,285.0260314941406,1.0,0.5474071502685547,0.4370197057723999,0.4370197057723999,1.0,1.0,-2.906954050064087,0.940342664718628,1.9666115045547483,0.2862408459186554,0.9896877408027648,0.9896877408027648,0.0,135.49656677246094,130.0,53152.42578125,0.0,2069.8857421875,1.0,280.04327392578125,283.4092712402344,296.5033264160156,299.9010009765625,293.1499938964844,293.1499938964844,279.75,32761.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868083119392395,1.0,0.0,0.0,3.7765161991119385,3.776540756225586,9.51647166402836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.666015625,0.0,1653.4595947265625,1895.4371337890625,0.0,3104.828369140625,0.9313284158706664,1.0,0.0,3.0,1.0,0.0
18095280,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9990000128746032,0.6351227760314941,0.5203428864479065,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8841416239738464,0.4006786644458771,0.380561351776123,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.837758481502533,0.3389955759048462,0.2385931462049484,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8290191888809204,0.3276931345462799,0.3123524487018585,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.7219759225845337,0.2128553092479705,0.9693056344985962,285.0276184082031,284.95001220703125,298.6785583496094,293.52081298828125,297.7126770019531,297.249755859375,285.0260314941406,1.0,0.5474071502685547,0.4370197057723999,0.4370197057723999,1.0,1.0,-2.906954050064087,0.940342664718628,1.9666115045547483,0.2862408459186554,0.9896877408027648,0.9896877408027648,0.0,135.49656677246094,130.0,53152.42578125,0.0,2069.8857421875,1.0,280.04327392578125,283.4092712402344,296.5033264160156,299.9010009765625,293.1499938964844,293.1499938964844,279.75,32761.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868083119392395,1.0,0.0,0.0,3.7765161991119385,3.776540756225586,9.51647166402836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.666015625,0.0,1653.4595947265625,1895.4371337890625,0.0,3104.828369140625,0.9313284158706664,1.0,0.0,3.0,1.0,0.0
18095340,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9990000128746032,0.6338656544685364,0.5146582722663879,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8892894983291626,0.4028999507427215,0.3828432857990265,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8410017490386963,0.3392265737056732,0.2389023005962371,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8324370980262756,0.3282696306705475,0.313055545091629,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7245530486106873,0.2128527760505676,0.9697483777999878,284.8855285644531,284.95001220703125,298.7208251953125,293.5007019042969,297.72186279296875,297.2440795898437,284.88787841796875,1.0,0.5454882383346558,0.4364630877971649,0.4364630877971649,1.0,1.0,-2.90463924407959,0.9382325410842896,1.9664067029953003,0.2839062511920929,0.8737966418266296,0.8737966418266296,0.0,133.62722778320312,118.0,53852.484375,0.0,2056.733154296875,1.0,279.75640869140625,283.253662109375,296.534912109375,300.0509948730469,293.1499938964844,293.1499938964844,280.04998779296875,38979.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790898323059082,1.0,0.0,0.0,3.67746901512146,3.677493810653688,9.023838742905356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.77734375,0.0,1586.4068603515625,1895.4371337890625,0.0,3208.050048828125,0.9134426712989808,1.0,0.0,3.0,1.0,0.0
18095400,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9990000128746032,0.6338656544685364,0.5146582722663879,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8892894983291626,0.4028999507427215,0.3828432857990265,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8410017490386963,0.3392265737056732,0.2389023005962371,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8324370980262756,0.3282696306705475,0.313055545091629,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7245530486106873,0.2128527760505676,0.9697483777999878,284.8855285644531,284.95001220703125,298.7208251953125,293.5007019042969,297.72186279296875,297.2440795898437,284.88787841796875,1.0,0.5454882383346558,0.4364630877971649,0.4364630877971649,1.0,1.0,-2.90463924407959,0.9382325410842896,1.9664067029953003,0.2839062511920929,0.8737966418266296,0.8737966418266296,0.0,133.62722778320312,118.0,53852.484375,0.0,2056.733154296875,1.0,279.75640869140625,283.253662109375,296.534912109375,300.0509948730469,293.1499938964844,293.1499938964844,280.04998779296875,38979.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790898323059082,1.0,0.0,0.0,3.67746901512146,3.677493810653688,9.023838742905356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.77734375,0.0,1586.4068603515625,1895.4371337890625,0.0,3208.050048828125,0.9134426712989808,1.0,0.0,3.0,1.0,0.0
18095460,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9990000128746032,0.6372215747833252,0.4994834661483764,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9003403782844543,0.4058064818382263,0.3851601183414459,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8494204878807068,0.3401295840740204,0.2392218708992004,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8408426642417908,0.3293845653533935,0.3137291371822357,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7312874794006348,0.213203489780426,0.969789981842041,285.00274658203125,284.95001220703125,298.762939453125,293.48016357421875,297.7382507324219,297.2496032714844,285.000244140625,1.0,0.540244460105896,0.4359418749809265,0.4359418749809265,1.0,1.0,-2.8904330730438232,0.931682825088501,1.958750367164612,0.2799376845359802,0.9722480177879332,0.9722480177879332,0.0,128.49559020996094,121.0,52814.9375,0.0,2007.786376953125,1.0,280.0433654785156,283.3836669921875,296.4559936523437,299.8456726074219,293.1499938964844,293.1499938964844,279.75,33543.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703829050064087,1.0,0.0,0.0,3.7821624279022217,3.782187223434448,9.544949080009246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.3759765625,0.0,1666.19287109375,1895.4371337890625,0.0,3126.40234375,0.9330298900604248,1.0,0.0,3.0,1.0,0.0
18095520,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9990000128746032,0.6372215747833252,0.4994834661483764,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9003403782844543,0.4058064818382263,0.3851601183414459,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8494204878807068,0.3401295840740204,0.2392218708992004,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8408426642417908,0.3293845653533935,0.3137291371822357,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7312874794006348,0.213203489780426,0.969789981842041,285.00274658203125,284.95001220703125,298.762939453125,293.48016357421875,297.7382507324219,297.2496032714844,285.000244140625,1.0,0.540244460105896,0.4359418749809265,0.4359418749809265,1.0,1.0,-2.8904330730438232,0.931682825088501,1.958750367164612,0.2799376845359802,0.9722480177879332,0.9722480177879332,0.0,128.49559020996094,121.0,52814.9375,0.0,2007.786376953125,1.0,280.0433654785156,283.3836669921875,296.4559936523437,299.8456726074219,293.1499938964844,293.1499938964844,279.75,33543.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703829050064087,1.0,0.0,0.0,3.7821624279022217,3.782187223434448,9.544949080009246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.3759765625,0.0,1666.19287109375,1895.4371337890625,0.0,3126.40234375,0.9330298900604248,1.0,0.0,3.0,1.0,0.0
18095580,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9990000128746032,0.6415511965751648,0.4910517036914825,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.907550036907196,0.40805783867836,0.3873845040798187,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8544052243232727,0.3403701186180115,0.2394755631685257,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8459302186965942,0.3299629390239715,0.314353346824646,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7352066040039062,0.2132464200258255,0.97007817029953,284.8807678222656,284.95001220703125,298.8047180175781,293.4594116210937,297.75360107421875,297.2535705566406,284.88385009765625,1.0,0.5380553007125854,0.4354206323623657,0.4354206323623657,1.0,1.0,-2.88435959815979,0.9282029271125792,1.956156611442566,0.2774645090103149,0.8561776280403137,0.8561776280403137,0.0,125.77220153808594,124.0,53084.125,0.0,1984.40771484375,1.0,279.7568359375,283.2521057128906,296.4790344238281,299.9501647949219,293.1499938964844,293.1499938964844,280.04998779296875,40043.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783873915672302,1.0,0.0,0.0,3.626249074935913,3.626273632049561,8.774220532359323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.45849609375,0.0,1536.9638671875,1895.4371337890625,0.0,3201.46630859375,0.9032708406448364,1.0,0.0,3.0,1.0,0.0
18095640,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9990000128746032,0.6415511965751648,0.4910517036914825,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.907550036907196,0.40805783867836,0.3873845040798187,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8544052243232727,0.3403701186180115,0.2394755631685257,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8459302186965942,0.3299629390239715,0.314353346824646,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7352066040039062,0.2132464200258255,0.97007817029953,284.8807678222656,284.95001220703125,298.8047180175781,293.4594116210937,297.75360107421875,297.2535705566406,284.88385009765625,1.0,0.5380553007125854,0.4354206323623657,0.4354206323623657,1.0,1.0,-2.88435959815979,0.9282029271125792,1.956156611442566,0.2774645090103149,0.8561776280403137,0.8561776280403137,0.0,125.77220153808594,124.0,53084.125,0.0,1984.40771484375,1.0,279.7568359375,283.2521057128906,296.4790344238281,299.9501647949219,293.1499938964844,293.1499938964844,280.04998779296875,40043.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783873915672302,1.0,0.0,0.0,3.626249074935913,3.626273632049561,8.774220532359323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.45849609375,0.0,1536.9638671875,1895.4371337890625,0.0,3201.46630859375,0.9032708406448364,1.0,0.0,3.0,1.0,0.0
18095700,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9990000128746032,0.6440790295600891,0.4889905750751495,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.909919500350952,0.4095072150230407,0.3885162770748138,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.85572749376297,0.3407958447933197,0.2396046072244644,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8473402261734009,0.3305016458034515,0.3146693110466003,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7361955046653748,0.2134137898683548,0.9702118635177612,285.0123291015625,284.95001220703125,298.825439453125,293.4490051269531,297.7641906738281,297.2597961425781,285.0162658691406,1.0,0.5376701951026917,0.4351600408554077,0.4351600408554077,1.0,1.0,-2.8839328289031982,0.9274411201477052,1.9564917087554927,0.2767640054225921,0.9422284960746764,0.9422284960746764,0.0,125.15540313720705,124.0,52184.98828125,0.0,1980.6820068359373,1.0,280.0014343261719,283.3962097167969,296.4079284667969,299.71649169921875,293.1499938964844,293.1499938964844,280.04998779296875,34750.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710142374038696,1.0,0.0,0.0,3.6656014919281006,3.6656253337860094,8.96569133601588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.50927734375,0.0,1541.2049560546875,1895.4371337890625,0.0,3132.32470703125,0.90994393825531,1.0,0.0,3.0,1.0,0.0
18095760,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9990000128746032,0.6467480063438416,0.4872618019580841,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9123963117599488,0.4111224114894867,0.3899782001972198,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8571522235870361,0.3413915336132049,0.2399756014347076,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.848813533782959,0.331187903881073,0.3152602016925812,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7372363209724426,0.2136816531419754,0.971198797225952,285.0074768066406,284.95001220703125,298.84600830078125,293.4385681152344,297.7766418457031,297.2684936523437,285.0059509277344,1.0,0.5377295613288879,0.4350873529911041,0.4350873529911041,1.0,1.0,-2.885951280593872,0.9279873967170716,1.957963824272156,0.2771412432193756,0.9602728486061096,0.9602728486061096,0.0,124.74504089355467,127.0,52243.83984375,0.0,1981.9718017578125,1.0,280.0428161621094,283.3862609863281,296.4063415527344,299.7527770996094,293.1499938964844,293.1499938964844,279.75,33486.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679238557815552,1.0,0.0,0.0,3.736621856689453,3.7366464138031006,9.31647434754268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.8623046875,0.0,1612.4398193359375,1895.4371337890625,0.0,3103.334716796875,0.9228860139846802,1.0,0.0,3.0,1.0,0.0
18095820,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.6495084762573242,0.4874850213527679,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9143885374069214,0.4134819805622101,0.3924182951450348,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8574783205986023,0.3417077362537384,0.2403645068407058,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8493821620941162,0.3318362832069397,0.3160624206066131,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7373397350311279,0.2137402892112732,0.9720828533172609,284.89453125,284.95001220703125,298.8866577148437,293.4178771972656,297.7904052734375,297.2696228027344,284.8974304199219,1.0,0.5387406349182129,0.4349420070648193,0.4349420070648193,1.0,1.0,-2.8916468620300293,0.9297546148300172,1.961892247200012,0.2783041894435882,0.8580824732780457,0.8580824732780457,0.0,125.05778503417967,130.0,52816.7265625,0.0,1992.8636474609373,1.0,279.757080078125,283.2584228515625,296.4400329589844,299.88671875,293.1499938964844,293.1499938964844,280.04998779296875,39405.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764722347259521,1.0,0.0,0.0,3.602324962615967,3.602349042892456,8.658826686769316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.37744140625,0.0,1505.9163818359375,1895.4371337890625,0.0,3183.51171875,0.8975560665130615,1.0,0.0,3.0,1.0,0.0
18095880,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.6495084762573242,0.4874850213527679,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9143885374069214,0.4134819805622101,0.3924182951450348,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8574783205986023,0.3417077362537384,0.2403645068407058,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8493821620941162,0.3318362832069397,0.3160624206066131,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7373397350311279,0.2137402892112732,0.9720828533172609,284.89453125,284.95001220703125,298.8866577148437,293.4178771972656,297.7904052734375,297.2696228027344,284.8974304199219,1.0,0.5387406349182129,0.4349420070648193,0.4349420070648193,1.0,1.0,-2.8916468620300293,0.9297546148300172,1.961892247200012,0.2783041894435882,0.8580824732780457,0.8580824732780457,0.0,125.05778503417967,130.0,52816.7265625,0.0,1992.8636474609373,1.0,279.757080078125,283.2584228515625,296.4400329589844,299.88671875,293.1499938964844,293.1499938964844,280.04998779296875,39405.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764722347259521,1.0,0.0,0.0,3.602324962615967,3.602349042892456,8.658826686769316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.37744140625,0.0,1505.9163818359375,1895.4371337890625,0.0,3183.51171875,0.8975560665130615,1.0,0.0,3.0,1.0,0.0
18095940,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9990000128746032,0.652151346206665,0.4897390902042389,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9151796102523804,0.4165875315666199,0.3951310813426971,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8568416237831116,0.3427339196205139,0.2409287393093109,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8489794731140137,0.3330669403076172,0.3170558214187622,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7366271018981934,0.2141782194375991,0.973537266254425,285.020263671875,284.95001220703125,298.9265441894531,293.3974609375,297.8070373535156,297.2749938964844,285.0186462402344,1.0,0.5406789779663086,0.4347966611385345,0.4347966611385345,1.0,1.0,-2.901229858398437,0.9331047534942628,1.9681251049041748,0.2787059247493744,0.96995210647583,0.96995210647583,0.0,126.03499603271484,133.0,52250.953125,0.0,2013.5107421875,1.0,280.04296875,283.3901062011719,296.3721923828125,299.713623046875,293.1499938964844,293.1499938964844,279.75,32945.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674952387809753,1.0,0.0,0.0,3.733306884765625,3.733331203460693,9.299951670982408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.2626953125,0.0,1604.46484375,1895.4371337890625,0.0,3099.313720703125,0.921677827835083,1.0,0.0,3.0,1.0,0.0
18096000,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9990000128746032,0.652151346206665,0.4897390902042389,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9151796102523804,0.4165875315666199,0.3951310813426971,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8568416237831116,0.3427339196205139,0.2409287393093109,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8489794731140137,0.3330669403076172,0.3170558214187622,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7366271018981934,0.2141782194375991,0.973537266254425,285.020263671875,284.95001220703125,298.9265441894531,293.3974609375,297.8070373535156,297.2749938964844,285.0186462402344,1.0,0.5406789779663086,0.4347966611385345,0.4347966611385345,1.0,1.0,-2.901229858398437,0.9331047534942628,1.9681251049041748,0.2787059247493744,0.96995210647583,0.96995210647583,0.0,126.03499603271484,133.0,52250.953125,0.0,2013.5107421875,1.0,280.04296875,283.3901062011719,296.3721923828125,299.713623046875,293.1499938964844,293.1499938964844,279.75,32945.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674952387809753,1.0,0.0,0.0,3.733306884765625,3.733331203460693,9.299951670982408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.2626953125,0.0,1604.46484375,1895.4371337890625,0.0,3099.313720703125,0.921677827835083,1.0,0.0,3.0,1.0,0.0
