time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096060,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9990000128746032,0.6523560285568237,0.4943878054618835,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9140840768814088,0.4189327359199524,0.3976254165172577,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8546751141548157,0.3430071771144867,0.2413365542888641,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8471208810806274,0.333675354719162,0.3178852498531341,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7347325682640076,0.2142162024974823,0.9746331572532654,284.8983764648437,284.95001220703125,298.96551513671875,293.3775329589844,297.812255859375,297.2645874023437,284.9011535644531,1.0,0.5432834029197693,0.4342827200889587,0.4342827200889587,1.0,1.0,-2.9126193523406982,0.9363459944725036,1.97627341747284,0.2779964208602905,0.8681496977806091,0.8681496977806091,0.0,127.75574493408205,136.0,53095.84375,0.0,2040.9881591796875,1.0,279.7569885253906,283.2521667480469,296.40850830078125,299.8687438964844,293.1499938964844,293.1499938964844,280.04998779296875,38770.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778401017189026,1.0,0.0,0.0,3.627903938293457,3.627928256988525,8.782230906945188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.056640625,0.0,1529.3253173828125,1895.4371337890625,0.0,3196.3359375,0.902642786502838,1.0,0.0,3.0,1.0,0.0
18096120,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9990000128746032,0.6523560285568237,0.4943878054618835,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9140840768814088,0.4189327359199524,0.3976254165172577,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8546751141548157,0.3430071771144867,0.2413365542888641,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8471208810806274,0.333675354719162,0.3178852498531341,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7347325682640076,0.2142162024974823,0.9746331572532654,284.8983764648437,284.95001220703125,298.96551513671875,293.3775329589844,297.812255859375,297.2645874023437,284.9011535644531,1.0,0.5432834029197693,0.4342827200889587,0.4342827200889587,1.0,1.0,-2.9126193523406982,0.9363459944725036,1.97627341747284,0.2779964208602905,0.8681496977806091,0.8681496977806091,0.0,127.75574493408205,136.0,53095.84375,0.0,2040.9881591796875,1.0,279.7569885253906,283.2521667480469,296.40850830078125,299.8687438964844,293.1499938964844,293.1499938964844,280.04998779296875,38770.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778401017189026,1.0,0.0,0.0,3.627903938293457,3.627928256988525,8.782230906945188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.056640625,0.0,1529.3253173828125,1895.4371337890625,0.0,3196.3359375,0.902642786502838,1.0,0.0,3.0,1.0,0.0
18096180,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9990000128746032,0.6526979804039001,0.4996834993362427,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.9127674102783204,0.4220279455184936,0.4003528952598572,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8523554801940918,0.3439878821372986,0.2418888360261917,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8450746536254883,0.3348616659641266,0.3188652694225311,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.7326641082763672,0.2146312445402145,0.9761164784431458,285.0274353027344,284.95001220703125,299.0033874511719,293.3583068847656,297.822021484375,297.26129150390625,285.02593994140625,1.0,0.5463148355484009,0.4337687790393829,0.4337687790393829,1.0,1.0,-2.9258816242218018,0.9402369856834412,1.985644578933716,0.2777310311794281,0.9858157634735109,0.9858157634735109,0.0,129.76431274414062,139.0,52640.8515625,0.0,2073.259521484375,1.0,280.0430603027344,283.3875732421875,296.3398132324219,299.7032775878906,293.1499938964844,293.1499938964844,279.75,32738.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702307343482971,1.0,0.0,0.0,3.764158010482788,3.764182567596436,9.454291216570708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.9501953125,0.0,1638.75341796875,1895.4371337890625,0.0,3124.97509765625,0.9285073280334472,1.0,0.0,3.0,1.0,0.0
18096240,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9990000128746032,0.6526979804039001,0.4996834993362427,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.9127674102783204,0.4220279455184936,0.4003528952598572,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8523554801940918,0.3439878821372986,0.2418888360261917,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8450746536254883,0.3348616659641266,0.3188652694225311,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.7326641082763672,0.2146312445402145,0.9761164784431458,285.0274353027344,284.95001220703125,299.0033874511719,293.3583068847656,297.822021484375,297.26129150390625,285.02593994140625,1.0,0.5463148355484009,0.4337687790393829,0.4337687790393829,1.0,1.0,-2.9258816242218018,0.9402369856834412,1.985644578933716,0.2777310311794281,0.9858157634735109,0.9858157634735109,0.0,129.76431274414062,139.0,52640.8515625,0.0,2073.259521484375,1.0,280.0430603027344,283.3875732421875,296.3398132324219,299.7032775878906,293.1499938964844,293.1499938964844,279.75,32738.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702307343482971,1.0,0.0,0.0,3.764158010482788,3.764182567596436,9.454291216570708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.9501953125,0.0,1638.75341796875,1895.4371337890625,0.0,3124.97509765625,0.9285073280334472,1.0,0.0,3.0,1.0,0.0
18096300,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9990000128746032,0.6520372033119202,0.502463161945343,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.912086546421051,0.4232946038246155,0.4017806947231293,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.851198673248291,0.344210147857666,0.2422152757644653,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8440483212471008,0.3352364897727966,0.3194165527820587,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7316510081291199,0.214717149734497,0.9771504402160645,284.8863220214844,284.95001220703125,299.0218811035156,293.3489990234375,297.8241577148437,297.25592041015625,284.88067626953125,1.0,0.5479811429977417,0.4335117936134338,0.4335117936134338,1.0,1.0,-2.9332385063171387,0.9423912167549132,1.990847110748291,0.2784245014190674,0.8957486748695374,0.8957486748695374,0.0,130.88128662109375,139.0,53760.62890625,0.0,2091.287353515625,1.0,279.7948913574219,283.22442626953125,296.39324951171875,299.9266967773437,293.1499938964844,293.1499938964844,279.75,36253.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780020475387573,1.0,0.0,0.0,3.7576591968536377,3.7576842308044434,9.421673894394188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.03515625,0.0,1658.23095703125,1895.4371337890625,0.0,3197.85400390625,0.92765611410141,1.0,0.0,3.0,1.0,0.0
18096360,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9990000128746032,0.6506848335266113,0.5061308145523071,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9105312824249268,0.4243572354316711,0.4028654098510742,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8492907285690308,0.3442194759845733,0.2422904372215271,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8423272371292114,0.3354265987873077,0.3196837902069092,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7300519347190857,0.2146706730127334,0.9773178100585938,284.8966369628906,284.95001220703125,299.0400390625,293.3399353027344,297.8243713378906,297.2479858398437,284.8995361328125,1.0,0.5496512055397034,0.4331875145435333,0.4331875145435333,1.0,1.0,-2.939564943313598,0.9439971446990968,1.995567798614502,0.2789032757282257,0.8807563185691833,0.8807563185691833,0.0,132.2353515625,142.0,53658.08984375,0.0,2108.8310546875,1.0,279.75665283203125,283.2400817871094,296.3763732910156,299.8695983886719,293.1499938964844,293.1499938964844,280.04998779296875,38447.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815793991088867,1.0,0.0,0.0,3.678412914276123,3.6784374713897705,9.02847148154251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.9404296875,0.0,1583.4652099609375,1895.4371337890625,0.0,3231.380615234375,0.9134672284126282,1.0,0.0,3.0,1.0,0.0
18096420,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9990000128746032,0.649114191532135,0.5125749111175537,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.908549964427948,0.4274492263793945,0.4055890440940857,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8464466333389282,0.3451679050922394,0.2428206652402877,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8397533297538757,0.3365736901760101,0.3206306397914886,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.7275498509407043,0.2150655686855316,0.9787992238998412,285.0326843261719,284.95001220703125,299.0753479003906,293.3226623535156,297.833740234375,297.2457275390625,285.0313415527344,1.0,0.5531536340713501,0.4325389564037323,0.4325389564037323,1.0,1.0,-2.9541380405426025,0.9478839039802552,2.006254196166992,0.280300110578537,1.0,1.0,0.0,134.781982421875,145.0,53203.90234375,0.0,2146.6279296875,1.0,280.04351806640625,283.382568359375,296.30712890625,299.70477294921875,293.1499938964844,293.1499938964844,279.75,32774.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745864033699036,1.0,0.0,0.0,3.8102869987487793,3.810311794281006,9.68743165685737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.966796875,0.0,1693.72216796875,1895.4371337890625,0.0,3165.827880859375,0.9389885663986206,1.0,0.0,3.0,1.0,0.0
18096480,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9990000128746032,0.649114191532135,0.5125749111175537,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.908549964427948,0.4274492263793945,0.4055890440940857,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8464466333389282,0.3451679050922394,0.2428206652402877,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8397533297538757,0.3365736901760101,0.3206306397914886,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.7275498509407043,0.2150655686855316,0.9787992238998412,285.0326843261719,284.95001220703125,299.0753479003906,293.3226623535156,297.833740234375,297.2457275390625,285.0313415527344,1.0,0.5531536340713501,0.4325389564037323,0.4325389564037323,1.0,1.0,-2.9541380405426025,0.9478839039802552,2.006254196166992,0.280300110578537,1.0,1.0,0.0,134.781982421875,145.0,53203.90234375,0.0,2146.6279296875,1.0,280.04351806640625,283.382568359375,296.30712890625,299.70477294921875,293.1499938964844,293.1499938964844,279.75,32774.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745864033699036,1.0,0.0,0.0,3.8102869987487793,3.810311794281006,9.68743165685737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.966796875,0.0,1693.72216796875,1895.4371337890625,0.0,3165.827880859375,0.9389885663986206,1.0,0.0,3.0,1.0,0.0
18096540,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9990000128746032,0.6454941034317017,0.5199006795883179,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9059226512908936,0.4297519326210022,0.4081014096736908,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8430635333061218,0.345361590385437,0.2432110607624054,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8366684317588806,0.3370888829231262,0.3214231431484222,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7245930433273315,0.2150257378816604,0.9798008799552916,284.8951110839844,284.95001220703125,299.1091003417969,293.30670166015625,297.8388061523437,297.23797607421875,284.89727783203125,1.0,0.5567853450775146,0.4318903684616089,0.4318903684616089,1.0,1.0,-2.968594551086426,0.9517072439193726,2.016887187957764,0.2816792130470276,0.895168125629425,0.895168125629425,0.0,137.62451171875,148.0,54289.09765625,0.0,2186.0576171875,1.0,279.7569885253906,283.2261047363281,296.34375,299.8750915527344,293.1499938964844,293.1499938964844,280.04998779296875,38140.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861331939697266,1.0,0.0,0.0,3.73786211013794,3.737887382507324,9.322659479948924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.05029296875,0.0,1649.53662109375,1895.4371337890625,0.0,3274.027587890625,0.926430881023407,1.0,0.0,3.0,1.0,0.0
18096600,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9990000128746032,0.6454941034317017,0.5199006795883179,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9059226512908936,0.4297519326210022,0.4081014096736908,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8430635333061218,0.345361590385437,0.2432110607624054,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8366684317588806,0.3370888829231262,0.3214231431484222,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7245930433273315,0.2150257378816604,0.9798008799552916,284.8951110839844,284.95001220703125,299.1091003417969,293.30670166015625,297.8388061523437,297.23797607421875,284.89727783203125,1.0,0.5567853450775146,0.4318903684616089,0.4318903684616089,1.0,1.0,-2.968594551086426,0.9517072439193726,2.016887187957764,0.2816792130470276,0.895168125629425,0.895168125629425,0.0,137.62451171875,148.0,54289.09765625,0.0,2186.0576171875,1.0,279.7569885253906,283.2261047363281,296.34375,299.8750915527344,293.1499938964844,293.1499938964844,280.04998779296875,38140.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861331939697266,1.0,0.0,0.0,3.73786211013794,3.737887382507324,9.322659479948924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.05029296875,0.0,1649.53662109375,1895.4371337890625,0.0,3274.027587890625,0.926430881023407,1.0,0.0,3.0,1.0,0.0
18096660,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9990000128746032,0.6425611972808838,0.5270884037017822,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9036552309989928,0.432822436094284,0.4108106791973114,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8399725556373596,0.3462786972522735,0.2437240481376648,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8338223695755005,0.3381877839565277,0.3223322033882141,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.7217286229133606,0.2152954936027526,0.980796992778778,285.0372009277344,284.95001220703125,299.1412048339844,293.2922058105469,297.84979248046875,297.23974609375,285.036865234375,1.0,0.5604491233825684,0.4311866760253906,0.4311866760253906,1.0,1.0,-2.983394145965576,0.955560028553009,2.027834177017212,0.2823776602745056,1.0,1.0,0.0,140.44032287597656,136.0,53697.3671875,0.0,2226.318359375,1.0,280.04327392578125,283.3769226074219,296.27655029296875,299.7059326171875,293.1499938964844,293.1499938964844,279.75,33424.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791096210479736,1.0,0.0,0.0,3.849955320358277,3.84998083114624,9.890189858197118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.072265625,0.0,1746.888916015625,1895.4371337890625,0.0,3208.235595703125,0.9482461214065552,1.0,0.0,3.0,1.0,0.0
18096720,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9990000128746032,0.6425611972808838,0.5270884037017822,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9036552309989928,0.432822436094284,0.4108106791973114,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8399725556373596,0.3462786972522735,0.2437240481376648,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8338223695755005,0.3381877839565277,0.3223322033882141,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.7217286229133606,0.2152954936027526,0.980796992778778,285.0372009277344,284.95001220703125,299.1412048339844,293.2922058105469,297.84979248046875,297.23974609375,285.036865234375,1.0,0.5604491233825684,0.4311866760253906,0.4311866760253906,1.0,1.0,-2.983394145965576,0.955560028553009,2.027834177017212,0.2823776602745056,1.0,1.0,0.0,140.44032287597656,136.0,53697.3671875,0.0,2226.318359375,1.0,280.04327392578125,283.3769226074219,296.27655029296875,299.7059326171875,293.1499938964844,293.1499938964844,279.75,33424.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791096210479736,1.0,0.0,0.0,3.849955320358277,3.84998083114624,9.890189858197118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.072265625,0.0,1746.888916015625,1895.4371337890625,0.0,3208.235595703125,0.9482461214065552,1.0,0.0,3.0,1.0,0.0
18096780,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9990000128746032,0.6392078995704651,0.5225947499275208,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.908251941204071,0.435062050819397,0.413146048784256,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8425306677818298,0.3464145362377167,0.243984043598175,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8365374207496643,0.3386239111423492,0.3229271173477173,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7235884070396423,0.2151018232107162,0.9804885387420654,284.8858947753906,284.95001220703125,299.1715087890625,293.2794189453125,297.8559875488281,297.236328125,284.8872985839844,1.0,0.5588433146476746,0.43048295378685,0.43048295378685,1.0,1.0,-2.981485366821289,0.9531511664390564,2.028334140777588,0.2804237604141235,0.8982803225517273,0.8982803225517273,0.0,138.96826171875,124.0,54559.05078125,0.0,2215.45654296875,1.0,279.7567443847656,283.2085266113281,296.3128967285156,299.8668212890625,293.1499938964844,293.1499938964844,279.45001220703125,38419.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899059295654297,1.0,0.0,0.0,3.7759084701538086,3.775934219360352,9.513410077488516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.1005859375,0.0,1696.5421142578125,1895.4371337890625,0.0,3309.327880859375,0.9350436925888062,1.0,0.0,3.0,1.0,0.0
18096840,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9990000128746032,0.6392078995704651,0.5225947499275208,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.908251941204071,0.435062050819397,0.413146048784256,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8425306677818298,0.3464145362377167,0.243984043598175,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8365374207496643,0.3386239111423492,0.3229271173477173,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7235884070396423,0.2151018232107162,0.9804885387420654,284.8858947753906,284.95001220703125,299.1715087890625,293.2794189453125,297.8559875488281,297.236328125,284.8872985839844,1.0,0.5588433146476746,0.43048295378685,0.43048295378685,1.0,1.0,-2.981485366821289,0.9531511664390564,2.028334140777588,0.2804237604141235,0.8982803225517273,0.8982803225517273,0.0,138.96826171875,124.0,54559.05078125,0.0,2215.45654296875,1.0,279.7567443847656,283.2085266113281,296.3128967285156,299.8668212890625,293.1499938964844,293.1499938964844,279.45001220703125,38419.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899059295654297,1.0,0.0,0.0,3.7759084701538086,3.775934219360352,9.513410077488516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.1005859375,0.0,1696.5421142578125,1895.4371337890625,0.0,3309.327880859375,0.9350436925888062,1.0,0.0,3.0,1.0,0.0
18096900,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.9990000128746032,0.6383090019226074,0.517121434211731,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.796630859375,0.9125191569328308,0.4360042512416839,0.4140246212482452,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965393066406,0.8452603816986084,0.3463008403778076,0.2438999265432357,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965393066406,0.8393357396125793,0.3386756181716919,0.3229638040065765,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968444824219,0.7256929278373718,0.2148764133453369,0.9793461561203004,284.796630859375,284.95001220703125,299.1859130859375,293.27374267578125,297.8577575683594,297.2333068847656,284.7998046875,1.0,0.5566293597221375,0.4301311075687408,0.4301311075687408,1.0,1.0,-2.9745380878448486,0.9497199058532716,2.024818181991577,0.2783719003200531,0.8022416234016418,0.8022416234016418,0.0,137.00099182128906,124.0,54780.70703125,0.0,2193.2783203125,1.0,279.4988098144531,283.1094970703125,296.32305908203125,299.9719543457031,293.1499938964844,293.1499938964844,279.45001220703125,44139.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957831263542175,1.0,0.0,0.0,3.6198747158050537,3.6198997497558594,8.743400030652992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.697265625,0.0,1560.310546875,1895.4371337890625,0.0,3364.24560546875,0.9015556573867798,1.0,0.0,3.0,1.0,0.0
18096960,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9990000128746032,0.6385406851768494,0.5097733736038208,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9181990027427672,0.4371087253093719,0.414849042892456,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8489977121353149,0.3463333547115326,0.2437723577022552,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.843117892742157,0.3388423323631286,0.3229394257068634,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.728589653968811,0.2147299200296402,0.9779675602912904,284.8713684082031,284.95001220703125,299.1998291015625,293.2685546875,297.86016845703125,297.2313537597656,284.8736877441406,1.0,0.5536683201789856,0.4298871755599975,0.4298871755599975,1.0,1.0,-2.964860200881958,0.9455137252807616,2.019346237182617,0.2761275768280029,0.8145477175712585,0.8145477175712585,0.0,134.37693786621094,127.0,54191.63671875,0.0,2163.1328125,1.0,279.4582824707031,283.18170166015625,296.2796325683594,299.830810546875,293.1499938964844,293.1499938964844,279.75,42380.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895086407661438,1.0,0.0,0.0,3.476005792617798,3.476029396057129,8.062213510129368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.982421875,0.0,1393.533447265625,1895.4371337890625,0.0,3357.74072265625,0.8727315664291382,1.0,0.0,3.0,1.0,0.0
18097020,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9990000128746032,0.6420727968215942,0.5010167956352234,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.926713764667511,0.4403298199176788,0.4175386130809784,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8543091416358948,0.3473720848560333,0.2442508488893509,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8484591841697693,0.3400115072727203,0.3237383961677551,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7325812578201294,0.2151117026805877,0.9783619046211244,284.986572265625,284.95001220703125,299.2260437011719,293.25982666015625,297.87127685546875,297.2367553710937,284.98638916015625,1.0,0.5515553951263428,0.4293993413448334,0.4293993413448334,1.0,1.0,-2.9595541954040527,0.9424059391021729,2.01714825630188,0.2735835611820221,0.8999786376953125,0.8999786376953125,0.0,131.5153045654297,130.0,53272.484375,0.0,2139.521728515625,1.0,279.7409362792969,283.3119812011719,296.21490478515625,299.6215515136719,293.1499938964844,293.1499938964844,280.04998779296875,34493.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816912770271301,1.0,0.0,0.0,3.565004110336304,3.565026998519897,8.480341762151511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.09375,0.0,1429.636474609375,1895.4371337890625,0.0,3232.428466796875,0.8852706551551819,1.0,0.0,3.0,1.0,0.0
18097080,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9990000128746032,0.6420727968215942,0.5010167956352234,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.926713764667511,0.4403298199176788,0.4175386130809784,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8543091416358948,0.3473720848560333,0.2442508488893509,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8484591841697693,0.3400115072727203,0.3237383961677551,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7325812578201294,0.2151117026805877,0.9783619046211244,284.986572265625,284.95001220703125,299.2260437011719,293.25982666015625,297.87127685546875,297.2367553710937,284.98638916015625,1.0,0.5515553951263428,0.4293993413448334,0.4293993413448334,1.0,1.0,-2.9595541954040527,0.9424059391021729,2.01714825630188,0.2735835611820221,0.8999786376953125,0.8999786376953125,0.0,131.5153045654297,130.0,53272.484375,0.0,2139.521728515625,1.0,279.7409362792969,283.3119812011719,296.21490478515625,299.6215515136719,293.1499938964844,293.1499938964844,280.04998779296875,34493.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816912770271301,1.0,0.0,0.0,3.565004110336304,3.565026998519897,8.480341762151511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.09375,0.0,1429.636474609375,1895.4371337890625,0.0,3232.428466796875,0.8852706551551819,1.0,0.0,3.0,1.0,0.0
18097140,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.9990000128746032,0.6460044980049133,0.4964569509029388,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.9327877759933472,0.4438487291336059,0.4207395613193512,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.8578301072120667,0.3486895561218261,0.2450947910547256,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.8520290851593018,0.3414562046527862,0.3249984681606293,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.7352501153945923,0.2158009558916092,0.980944037437439,285.0702819824219,284.95001220703125,299.25,293.2534484863281,297.88494873046875,297.2464904785156,285.0680236816406,1.0,0.5514543652534485,0.4289114773273468,0.4289114773273468,1.0,1.0,-2.9635462760925293,0.9427368640899658,2.0208094120025635,0.2728582322597503,1.0,1.0,0.0,130.31309509277344,133.0,52737.42578125,0.0,2140.34765625,1.0,280.04217529296875,283.4090576171875,296.2206420898437,299.574462890625,293.1499938964844,293.1499938964844,279.75,31632.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723545670509338,1.0,0.0,0.0,3.7470784187316895,3.7471024990081774,9.36868957523984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.279296875,0.0,1610.3314208984375,1895.4371337890625,0.0,3144.896484375,0.9237655401229858,1.0,0.0,3.0,1.0,0.0
18097200,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.9990000128746032,0.6460044980049133,0.4964569509029388,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.9327877759933472,0.4438487291336059,0.4207395613193512,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.8578301072120667,0.3486895561218261,0.2450947910547256,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.8520290851593018,0.3414562046527862,0.3249984681606293,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.7352501153945923,0.2158009558916092,0.980944037437439,285.0702819824219,284.95001220703125,299.25,293.2534484863281,297.88494873046875,297.2464904785156,285.0680236816406,1.0,0.5514543652534485,0.4289114773273468,0.4289114773273468,1.0,1.0,-2.9635462760925293,0.9427368640899658,2.0208094120025635,0.2728582322597503,1.0,1.0,0.0,130.31309509277344,133.0,52737.42578125,0.0,2140.34765625,1.0,280.04217529296875,283.4090576171875,296.2206420898437,299.574462890625,293.1499938964844,293.1499938964844,279.75,31632.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723545670509338,1.0,0.0,0.0,3.7470784187316895,3.7471024990081774,9.36868957523984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.279296875,0.0,1610.3314208984375,1895.4371337890625,0.0,3144.896484375,0.9237655401229858,1.0,0.0,3.0,1.0,0.0
18097260,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.6467527747154236,0.4970071911811828,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.934557318687439,0.4461810886859894,0.4232691526412964,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8579298853874207,0.348845511674881,0.2454534769058227,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8523516654968262,0.3419377207756042,0.325739324092865,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7352859973907471,0.2158603221178054,0.9821863770484924,284.8956604003906,284.95001220703125,299.2726745605469,293.248291015625,297.8896789550781,297.2433166503906,284.8970031738281,1.0,0.5526328682899475,0.4286091923713684,0.4286091923713684,1.0,1.0,-2.970064878463745,0.9444111585617064,2.025653839111328,0.2732841074466705,0.8978379368782043,0.8978379368782043,0.0,130.73873901367188,136.0,53837.03515625,0.0,2153.78076171875,1.0,279.7572021484375,283.21746826171875,296.2850036621094,299.78485107421875,293.1499938964844,293.1499938964844,279.45001220703125,37283.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842030167579651,1.0,0.0,0.0,3.717365503311157,3.717390537261963,9.220698871104104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.033203125,0.0,1619.1988525390625,1895.4371337890625,0.0,3255.955810546875,0.9210563898086548,1.0,0.0,3.0,1.0,0.0
18097320,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.6467527747154236,0.4970071911811828,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.934557318687439,0.4461810886859894,0.4232691526412964,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8579298853874207,0.348845511674881,0.2454534769058227,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8523516654968262,0.3419377207756042,0.325739324092865,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7352859973907471,0.2158603221178054,0.9821863770484924,284.8956604003906,284.95001220703125,299.2726745605469,293.248291015625,297.8896789550781,297.2433166503906,284.8970031738281,1.0,0.5526328682899475,0.4286091923713684,0.4286091923713684,1.0,1.0,-2.970064878463745,0.9444111585617064,2.025653839111328,0.2732841074466705,0.8978379368782043,0.8978379368782043,0.0,130.73873901367188,136.0,53837.03515625,0.0,2153.78076171875,1.0,279.7572021484375,283.21746826171875,296.2850036621094,299.78485107421875,293.1499938964844,293.1499938964844,279.45001220703125,37283.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842030167579651,1.0,0.0,0.0,3.717365503311157,3.717390537261963,9.220698871104104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.033203125,0.0,1619.1988525390625,1895.4371337890625,0.0,3255.955810546875,0.9210563898086548,1.0,0.0,3.0,1.0,0.0
18097380,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9990000128746032,0.6451991200447083,0.5012178421020508,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.933178722858429,0.4482990205287933,0.4252330362796783,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8554682731628418,0.3487316071987152,0.2453680634498596,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8502121567726135,0.3421546816825866,0.3259534835815429,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.733193576335907,0.2156344950199127,0.981409788131714,284.88092041015625,284.95001220703125,299.2951965332031,293.2431335449219,297.8915100097656,297.2358703613281,284.8832092285156,1.0,0.5544819235801697,0.42830690741539,0.42830690741539,1.0,1.0,-2.9767067432403564,0.9461296200752258,2.0305769443511963,0.2738929092884063,0.8206393122673035,0.8206393122673035,0.0,132.26234436035156,139.0,54002.65234375,0.0,2173.057861328125,1.0,279.45855712890625,283.18316650390625,296.2641906738281,299.7918395996094,293.1499938964844,293.1499938964844,279.75,41186.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914615511894226,1.0,0.0,0.0,3.4629838466644287,3.4630069732666016,8.001920832612086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.6962890625,0.0,1371.7032470703125,1895.4371337890625,0.0,3323.87353515625,0.8687496781349182,1.0,0.0,3.0,1.0,0.0
18097440,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9990000128746032,0.6451991200447083,0.5012178421020508,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.933178722858429,0.4482990205287933,0.4252330362796783,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8554682731628418,0.3487316071987152,0.2453680634498596,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8502121567726135,0.3421546816825866,0.3259534835815429,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.733193576335907,0.2156344950199127,0.981409788131714,284.88092041015625,284.95001220703125,299.2951965332031,293.2431335449219,297.8915100097656,297.2358703613281,284.8832092285156,1.0,0.5544819235801697,0.42830690741539,0.42830690741539,1.0,1.0,-2.9767067432403564,0.9461296200752258,2.0305769443511963,0.2738929092884063,0.8206393122673035,0.8206393122673035,0.0,132.26234436035156,139.0,54002.65234375,0.0,2173.057861328125,1.0,279.45855712890625,283.18316650390625,296.2641906738281,299.7918395996094,293.1499938964844,293.1499938964844,279.75,41186.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914615511894226,1.0,0.0,0.0,3.4629838466644287,3.4630069732666016,8.001920832612086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.6962890625,0.0,1371.7032470703125,1895.4371337890625,0.0,3323.87353515625,0.8687496781349182,1.0,0.0,3.0,1.0,0.0
18097500,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9990000128746032,0.6448144912719727,0.5032961964607239,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9327762126922609,0.4498782753944397,0.4265221059322357,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8545002341270447,0.3491595387458801,0.2455308437347412,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8493568897247314,0.342663824558258,0.3262834846973419,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7322952151298523,0.2157624214887619,0.9815690517425536,285.00750732421875,284.95001220703125,299.3063659667969,293.24053955078125,297.8958435058594,297.237060546875,285.0101623535156,1.0,0.5556418895721436,0.428155779838562,0.428155779838562,1.0,1.0,-2.981534957885742,0.947547972202301,2.033986806869507,0.2744308412075043,0.9027684926986694,0.9027684926986694,0.0,133.0797119140625,139.0,53324.5390625,0.0,2185.646240234375,1.0,279.69708251953125,283.3207092285156,296.1986083984375,299.569091796875,293.1499938964844,293.1499938964844,279.75,34833.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838244080543518,1.0,0.0,0.0,3.510648012161255,3.5106704235076904,8.22371134745481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.1591796875,0.0,1375.1922607421875,1895.4371337890625,0.0,3252.409912109375,0.8755664229393005,1.0,0.0,3.0,1.0,0.0
18097560,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9990000128746032,0.6445004343986511,0.5050562620162964,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9328699707984924,0.4515770971775055,0.4281244874000549,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8539676666259766,0.3497158586978912,0.2459176778793335,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8488946557044983,0.3432874381542206,0.3268705308437347,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7317314147949219,0.2159803807735443,0.9825433492660522,285.00018310546875,284.95001220703125,299.3175048828125,293.2379455566406,297.90087890625,297.2396240234375,284.9992370605469,1.0,0.556984007358551,0.4278627038002014,0.4278627038002014,1.0,1.0,-2.987917184829712,0.9492204785346984,2.038696527481079,0.2748818397521972,0.9165834784507751,0.9165834784507751,0.0,133.8656768798828,142.0,53517.7578125,0.0,2200.84228515625,1.0,279.74151611328125,283.3115234375,296.2055969238281,299.619384765625,293.1499938964844,293.1499938964844,279.45001220703125,33516.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807610273361206,1.0,0.0,0.0,3.5838308334350586,3.5838539600372314,8.570148111175513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.3427734375,0.0,1442.54541015625,1895.4371337890625,0.0,3223.71240234375,0.8885390758514404,1.0,0.0,3.0,1.0,0.0
18097620,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9990000128746032,0.6417568325996399,0.5106214284896851,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.931130588054657,0.4541074931621551,0.4307686984539032,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8513927459716797,0.3500204086303711,0.2463217824697494,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8465551733970642,0.3438579142093658,0.327638030052185,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7294486165046692,0.2159650772809982,0.983346939086914,284.9149475097656,284.95001220703125,299.3396301269531,293.2327575683594,297.9053039550781,297.2366638183594,284.9161682128906,1.0,0.5599310398101807,0.4272765815258026,0.4272765815258026,1.0,1.0,-3.00016188621521,0.952327847480774,2.0478339195251465,0.2755192816257477,0.8387454748153687,0.8387454748153687,0.0,136.03521728515625,145.0,54241.74609375,0.0,2233.545166015625,1.0,279.4588928222656,283.20654296875,296.25494384765625,299.7799072265625,293.1499938964844,293.1499938964844,279.75,38585.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892627358436584,1.0,0.0,0.0,3.459066152572632,3.4590888023376465,7.983825298651936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.66943359375,0.0,1349.2745361328125,1895.4371337890625,0.0,3303.31201171875,0.8653884530067444,1.0,0.0,3.0,1.0,0.0
18097680,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9990000128746032,0.6417568325996399,0.5106214284896851,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.931130588054657,0.4541074931621551,0.4307686984539032,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8513927459716797,0.3500204086303711,0.2463217824697494,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8465551733970642,0.3438579142093658,0.327638030052185,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7294486165046692,0.2159650772809982,0.983346939086914,284.9149475097656,284.95001220703125,299.3396301269531,293.2327575683594,297.9053039550781,297.2366638183594,284.9161682128906,1.0,0.5599310398101807,0.4272765815258026,0.4272765815258026,1.0,1.0,-3.00016188621521,0.952327847480774,2.0478339195251465,0.2755192816257477,0.8387454748153687,0.8387454748153687,0.0,136.03521728515625,145.0,54241.74609375,0.0,2233.545166015625,1.0,279.4588928222656,283.20654296875,296.25494384765625,299.7799072265625,293.1499938964844,293.1499938964844,279.75,38585.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892627358436584,1.0,0.0,0.0,3.459066152572632,3.4590888023376465,7.983825298651936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.66943359375,0.0,1349.2745361328125,1895.4371337890625,0.0,3303.31201171875,0.8653884530067444,1.0,0.0,3.0,1.0,0.0
18097740,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9990000128746032,0.6392852067947388,0.5165221691131592,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9294024109840392,0.4573196470737457,0.4336724579334259,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8488729000091553,0.3509420156478882,0.2468866407871246,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8442320227622986,0.3449376821517944,0.328578770160675,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7271199226379395,0.2162347584962844,0.9844495058059692,285.01446533203125,284.95001220703125,299.361572265625,293.2275390625,297.9142761230469,297.240234375,285.0133972167969,1.0,0.5631625652313232,0.4266904890537262,0.4266904890537262,1.0,1.0,-3.013876676559448,0.956010103225708,2.05786657333374,0.2757986485958099,0.936421036720276,0.936421036720276,0.0,138.355224609375,148.0,53914.58203125,0.0,2269.90478515625,1.0,279.7410583496094,283.31549072265625,296.2081604003906,299.6439819335937,293.1499938964844,293.1499938964844,279.45001220703125,32660.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816126585006714,1.0,0.0,0.0,3.60649847984314,3.606521606445313,8.678902645442577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.560546875,0.0,1460.6190185546875,1895.4371337890625,0.0,3231.692138671875,0.8931401371955872,1.0,0.0,3.0,1.0,0.0
18097800,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9990000128746032,0.6392852067947388,0.5165221691131592,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9294024109840392,0.4573196470737457,0.4336724579334259,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8488729000091553,0.3509420156478882,0.2468866407871246,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8442320227622986,0.3449376821517944,0.328578770160675,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7271199226379395,0.2162347584962844,0.9844495058059692,285.01446533203125,284.95001220703125,299.361572265625,293.2275390625,297.9142761230469,297.240234375,285.0133972167969,1.0,0.5631625652313232,0.4266904890537262,0.4266904890537262,1.0,1.0,-3.013876676559448,0.956010103225708,2.05786657333374,0.2757986485958099,0.936421036720276,0.936421036720276,0.0,138.355224609375,148.0,53914.58203125,0.0,2269.90478515625,1.0,279.7410583496094,283.31549072265625,296.2081604003906,299.6439819335937,293.1499938964844,293.1499938964844,279.45001220703125,32660.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816126585006714,1.0,0.0,0.0,3.60649847984314,3.606521606445313,8.678902645442577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.560546875,0.0,1460.6190185546875,1895.4371337890625,0.0,3231.692138671875,0.8931401371955872,1.0,0.0,3.0,1.0,0.0
18097860,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9990000128746032,0.6346558928489685,0.523801863193512,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.926462471485138,0.4597070813179016,0.4362236261367798,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.84544837474823,0.3511065542697906,0.2472232282161712,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8410519957542419,0.345377117395401,0.329263299703598,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7240398526191711,0.2160553187131881,0.9847272634506226,284.9101257324219,284.95001220703125,299.3833312988281,293.22235107421875,297.9186706542969,297.2375793457031,284.912109375,1.0,0.5665649175643921,0.4259822070598602,0.4259822070598602,1.0,1.0,-3.0272579193115234,0.9592928886413574,2.067965030670166,0.2753075659275055,0.8485922813415527,0.8485922813415527,0.0,141.0898895263672,136.0,54741.8671875,0.0,2308.103759765625,1.0,279.4579772949219,283.1916809082031,296.25390625,299.81182861328125,293.1499938964844,293.1499938964844,279.75,38406.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919588923454285,1.0,0.0,0.0,3.502925157546997,3.50294828414917,8.187569733308919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.63525390625,0.0,1392.8917236328125,1895.4371337890625,0.0,3328.52197265625,0.8748104572296143,1.0,0.0,3.0,1.0,0.0
