time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18097920,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9990000128746032,0.6346558928489685,0.523801863193512,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.926462471485138,0.4597070813179016,0.4362236261367798,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.84544837474823,0.3511065542697906,0.2472232282161712,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8410519957542419,0.345377117395401,0.329263299703598,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7240398526191711,0.2160553187131881,0.9847272634506226,284.9101257324219,284.95001220703125,299.3833312988281,293.22235107421875,297.9186706542969,297.2375793457031,284.912109375,1.0,0.5665649175643921,0.4259822070598602,0.4259822070598602,1.0,1.0,-3.0272579193115234,0.9592928886413574,2.067965030670166,0.2753075659275055,0.8485922813415527,0.8485922813415527,0.0,141.0898895263672,136.0,54741.8671875,0.0,2308.103759765625,1.0,279.4579772949219,283.1916809082031,296.25390625,299.81182861328125,293.1499938964844,293.1499938964844,279.75,38406.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919588923454285,1.0,0.0,0.0,3.502925157546997,3.50294828414917,8.187569733308919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.63525390625,0.0,1392.8917236328125,1895.4371337890625,0.0,3328.52197265625,0.8748104572296143,1.0,0.0,3.0,1.0,0.0
18097980,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9990000128746032,0.632061779499054,0.5185052156448364,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.932315707206726,0.4627814292907715,0.4388529062271118,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8485968708992004,0.3518873453140259,0.2475836426019668,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8443029522895813,0.3463110029697418,0.3299274444580078,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7262219786643982,0.2161277681589126,0.9842836260795592,285.0040588378906,284.95001220703125,299.4049072265625,293.2171630859375,297.9258117675781,297.2398986816406,285.0023498535156,1.0,0.5647373199462891,0.4252739548683166,0.4252739548683166,1.0,1.0,-3.024770736694336,0.9566729664802552,2.0680975914001465,0.2725811302661896,0.9386849403381348,0.9386849403381348,0.0,139.3201446533203,124.0,54136.84375,0.0,2294.467041015625,1.0,279.74139404296875,283.2983703613281,296.1990966796875,299.65673828125,293.1499938964844,293.1499938964844,279.45001220703125,32998.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845790028572083,1.0,0.0,0.0,3.639640331268311,3.639663696289064,8.839144243211194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.1103515625,0.0,1499.2828369140625,1895.4371337890625,0.0,3259.4765625,0.9007502794265748,1.0,0.0,3.0,1.0,0.0
18098040,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9990000128746032,0.632061779499054,0.5185052156448364,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.932315707206726,0.4627814292907715,0.4388529062271118,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8485968708992004,0.3518873453140259,0.2475836426019668,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8443029522895813,0.3463110029697418,0.3299274444580078,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7262219786643982,0.2161277681589126,0.9842836260795592,285.0040588378906,284.95001220703125,299.4049072265625,293.2171630859375,297.9258117675781,297.2398986816406,285.0023498535156,1.0,0.5647373199462891,0.4252739548683166,0.4252739548683166,1.0,1.0,-3.024770736694336,0.9566729664802552,2.0680975914001465,0.2725811302661896,0.9386849403381348,0.9386849403381348,0.0,139.3201446533203,124.0,54136.84375,0.0,2294.467041015625,1.0,279.74139404296875,283.2983703613281,296.1990966796875,299.65673828125,293.1499938964844,293.1499938964844,279.45001220703125,32998.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845790028572083,1.0,0.0,0.0,3.639640331268311,3.639663696289064,8.839144243211194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.1103515625,0.0,1499.2828369140625,1895.4371337890625,0.0,3259.4765625,0.9007502794265748,1.0,0.0,3.0,1.0,0.0
18098100,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.9990000128746032,0.6314459443092346,0.5121359825134277,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.937825620174408,0.4639806747436523,0.4401150941848755,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8521535396575928,0.3519810140132904,0.2477355301380157,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.8478801250457764,0.3465289175510406,0.3302195072174072,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.7289246320724487,0.2160371989011764,0.9839662313461304,284.8666076660156,284.95001220703125,299.4156188964844,293.2145690917969,297.9275817871094,297.23876953125,284.86279296875,1.0,0.5625249147415161,0.4249198138713836,0.4249198138713836,1.0,1.0,-3.0187907218933105,0.953607141971588,2.065183639526367,0.2705909013748169,0.8432157039642334,0.8432157039642334,0.0,137.12362670898438,124.0,54864.8984375,0.0,2272.382568359375,1.0,279.4979248046875,283.1461486816406,296.2522277832031,299.86407470703125,293.1499938964844,293.1499938964844,279.45001220703125,37855.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913392424583435,1.0,0.0,0.0,3.600736379623413,3.6007602214813232,8.651191478747933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.4736328125,0.0,1492.7431640625,1895.4371337890625,0.0,3322.72998046875,0.8930756449699402,1.0,0.0,3.0,1.0,0.0
18098160,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9990000128746032,0.6314196586608887,0.5045047402381897,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9439609050750732,0.4650546312332153,0.4410322308540344,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8562261462211609,0.3519416451454162,0.2476478964090347,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8520014882087708,0.3466294705867767,0.3302338123321533,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.73204505443573,0.215876892209053,0.9828358292579652,284.8929748535156,284.95001220703125,299.4263000488281,293.21197509765625,297.9286193847656,297.2365417480469,284.8946533203125,1.0,0.559559166431427,0.4246682524681091,0.4246682524681091,1.0,1.0,-3.0092782974243164,0.9494675397872924,2.0598106384277344,0.2684000730514526,0.8358623385429382,0.8358623385429382,0.0,134.4387664794922,127.0,54388.3359375,0.0,2241.574951171875,1.0,279.45819091796875,283.1778564453125,296.23492431640625,299.7829895019531,293.1499938964844,293.1499938964844,279.75,39561.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932331800460815,1.0,0.0,0.0,3.4930737018585205,3.4930968284606934,8.14158170214796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.890625,0.0,1390.987548828125,1895.4371337890625,0.0,3340.430419921875,0.8734496235847473,1.0,0.0,3.0,1.0,0.0
18098220,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9990000128746032,0.6339974403381348,0.4957666397094726,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.952202081680298,0.4682106077671051,0.4436527192592621,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8615441918373108,0.3527716994285583,0.2479870170354843,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8573917746543884,0.3476065099239349,0.3308607935905456,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.736012876033783,0.2161630988121032,0.9828683733940125,284.99420166015625,284.95001220703125,299.447509765625,293.2068176269531,297.9368896484375,297.2405700683594,284.9931945800781,1.0,0.5573850870132446,0.4241650998592376,0.4241650998592376,1.0,1.0,-3.0031039714813232,0.94589501619339,2.057209014892578,0.2669372856616974,0.9212311506271362,0.9212311506271362,0.0,131.64097595214844,145.0,53615.29296875,0.0,2216.293701171875,1.0,279.7412109375,283.294921875,296.1770324707031,299.6027526855469,293.1499938964844,293.1499938964844,279.45001220703125,33586.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832845687866211,1.0,0.0,0.0,3.606717348098755,3.606740474700928,8.679955385559879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.6796875,0.0,1467.698486328125,1895.4371337890625,0.0,3247.353759765625,0.8938102722167969,1.0,0.0,3.0,1.0,0.0
18098280,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9990000128746032,0.6339974403381348,0.4957666397094726,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.952202081680298,0.4682106077671051,0.4436527192592621,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8615441918373108,0.3527716994285583,0.2479870170354843,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8573917746543884,0.3476065099239349,0.3308607935905456,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.736012876033783,0.2161630988121032,0.9828683733940125,284.99420166015625,284.95001220703125,299.447509765625,293.2068176269531,297.9368896484375,297.2405700683594,284.9931945800781,1.0,0.5573850870132446,0.4241650998592376,0.4241650998592376,1.0,1.0,-3.0031039714813232,0.94589501619339,2.057209014892578,0.2669372856616974,0.9212311506271362,0.9212311506271362,0.0,131.64097595214844,145.0,53615.29296875,0.0,2216.293701171875,1.0,279.7412109375,283.294921875,296.1770324707031,299.6027526855469,293.1499938964844,293.1499938964844,279.45001220703125,33586.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832845687866211,1.0,0.0,0.0,3.606717348098755,3.606740474700928,8.679955385559879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.6796875,0.0,1467.698486328125,1895.4371337890625,0.0,3247.353759765625,0.8938102722167969,1.0,0.0,3.0,1.0,0.0
18098340,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9990000128746032,0.6333185434341431,0.5053651332855225,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9475679397583008,0.4707351624965668,0.4462978839874267,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8565511107444763,0.3530150055885315,0.2483584284782409,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8526561856269836,0.3481128513813019,0.3315825164318084,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7319470643997192,0.2162223011255264,0.9840848445892334,284.9127502441406,284.95001220703125,299.468505859375,293.20166015625,297.941650390625,297.23828125,284.9144897460937,1.0,0.5624194741249084,0.4236619472503662,0.4236619472503662,1.0,1.0,-3.02057147026062,0.9510271549224854,2.0695443153381348,0.2691909074783325,0.841812014579773,0.841812014579773,0.0,135.231201171875,163.0,54326.57421875,0.0,2265.879150390625,1.0,279.4587097167969,283.193115234375,296.22125244140625,299.7498779296875,293.1499938964844,293.1499938964844,279.75,38664.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911147117614746,1.0,0.0,0.0,3.4762232303619385,3.476245880126953,8.06322134394577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.2861328125,0.0,1367.280517578125,1895.4371337890625,0.0,3320.630859375,0.8693086504936218,1.0,0.0,3.0,1.0,0.0
18098400,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9990000128746032,0.6333185434341431,0.5053651332855225,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9475679397583008,0.4707351624965668,0.4462978839874267,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8565511107444763,0.3530150055885315,0.2483584284782409,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8526561856269836,0.3481128513813019,0.3315825164318084,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7319470643997192,0.2162223011255264,0.9840848445892334,284.9127502441406,284.95001220703125,299.468505859375,293.20166015625,297.941650390625,297.23828125,284.9144897460937,1.0,0.5624194741249084,0.4236619472503662,0.4236619472503662,1.0,1.0,-3.02057147026062,0.9510271549224854,2.0695443153381348,0.2691909074783325,0.841812014579773,0.841812014579773,0.0,135.231201171875,163.0,54326.57421875,0.0,2265.879150390625,1.0,279.4587097167969,283.193115234375,296.22125244140625,299.7498779296875,293.1499938964844,293.1499938964844,279.75,38664.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911147117614746,1.0,0.0,0.0,3.4762232303619385,3.476245880126953,8.06322134394577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.2861328125,0.0,1367.280517578125,1895.4371337890625,0.0,3320.630859375,0.8693086504936218,1.0,0.0,3.0,1.0,0.0
18098460,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9990000128746032,0.6287182569503784,0.5271539092063904,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9349982738494872,0.4740836918354034,0.4494906067848205,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8457415699958801,0.3539763987064361,0.249076098203659,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8421364426612854,0.3492246270179748,0.3327243030071258,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.7230033278465271,0.2165656089782714,0.9864764213562012,285.02838134765625,284.95001220703125,299.4893493652344,293.196533203125,297.9523010253906,297.243408203125,285.0280456542969,1.0,0.5721541047096252,0.4232387542724609,0.4232387542724609,1.0,1.0,-3.055696487426758,0.9628695845603944,2.0928268432617188,0.2736822366714477,0.9538206458091736,0.9538206458091736,0.0,143.32566833496094,166.0,54299.84765625,0.0,2371.729736328125,1.0,279.7412414550781,283.3119506835937,296.1784973144531,299.6296691894531,293.1499938964844,293.1499938964844,279.45001220703125,32270.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836195468902588,1.0,0.0,0.0,3.635603189468384,3.6356263160705566,8.819546337690554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.630859375,0.0,1489.4193115234375,1895.4371337890625,0.0,3250.49169921875,0.8995206356048584,1.0,0.0,3.0,1.0,0.0
18098520,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9990000128746032,0.6287182569503784,0.5271539092063904,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9349982738494872,0.4740836918354034,0.4494906067848205,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8457415699958801,0.3539763987064361,0.249076098203659,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8421364426612854,0.3492246270179748,0.3327243030071258,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.7230033278465271,0.2165656089782714,0.9864764213562012,285.02838134765625,284.95001220703125,299.4893493652344,293.196533203125,297.9523010253906,297.243408203125,285.0280456542969,1.0,0.5721541047096252,0.4232387542724609,0.4232387542724609,1.0,1.0,-3.055696487426758,0.9628695845603944,2.0928268432617188,0.2736822366714477,0.9538206458091736,0.9538206458091736,0.0,143.32566833496094,166.0,54299.84765625,0.0,2371.729736328125,1.0,279.7412414550781,283.3119506835937,296.1784973144531,299.6296691894531,293.1499938964844,293.1499938964844,279.45001220703125,32270.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836195468902588,1.0,0.0,0.0,3.635603189468384,3.6356263160705566,8.819546337690554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.630859375,0.0,1489.4193115234375,1895.4371337890625,0.0,3250.49169921875,0.8995206356048584,1.0,0.0,3.0,1.0,0.0
18098580,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9990000128746032,0.6192161440849304,0.5458829998970032,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9245834350585938,0.4764845371246338,0.4522497355937958,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8369367122650146,0.3541037440299988,0.2495216578245163,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8336048126220703,0.3496177196502685,0.3335464596748352,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7151791453361511,0.2162438780069351,0.9871304631233216,284.9138488769531,284.95001220703125,299.510009765625,293.1914367675781,297.9550476074219,297.2374572753906,284.9158935546875,1.0,0.5797169208526611,0.422815591096878,0.422815591096878,1.0,1.0,-3.083859205245972,0.9722006320953368,2.111658811569214,0.2760692238807678,0.8667199611663818,0.8667199611663818,0.0,150.38385009765625,169.0,55478.07421875,0.0,2461.20703125,1.0,279.45758056640625,283.1714782714844,296.2309875488281,299.8299255371094,293.1499938964844,293.1499938964844,279.75,37715.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956149816513062,1.0,0.0,0.0,3.5689034461975098,3.568927049636841,8.498903412146319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.5791015625,0.0,1457.3529052734375,1895.4371337890625,0.0,3362.676025390625,0.8887372016906738,1.0,0.0,3.0,1.0,0.0
18098640,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9990000128746032,0.6192161440849304,0.5458829998970032,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9245834350585938,0.4764845371246338,0.4522497355937958,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8369367122650146,0.3541037440299988,0.2495216578245163,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8336048126220703,0.3496177196502685,0.3335464596748352,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7151791453361511,0.2162438780069351,0.9871304631233216,284.9138488769531,284.95001220703125,299.510009765625,293.1914367675781,297.9550476074219,297.2374572753906,284.9158935546875,1.0,0.5797169208526611,0.422815591096878,0.422815591096878,1.0,1.0,-3.083859205245972,0.9722006320953368,2.111658811569214,0.2760692238807678,0.8667199611663818,0.8667199611663818,0.0,150.38385009765625,169.0,55478.07421875,0.0,2461.20703125,1.0,279.45758056640625,283.1714782714844,296.2309875488281,299.8299255371094,293.1499938964844,293.1499938964844,279.75,37715.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956149816513062,1.0,0.0,0.0,3.5689034461975098,3.568927049636841,8.498903412146319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.5791015625,0.0,1457.3529052734375,1895.4371337890625,0.0,3362.676025390625,0.8887372016906738,1.0,0.0,3.0,1.0,0.0
18098700,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9990000128746032,0.6147015690803528,0.5535815954208374,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.92015278339386,0.4779592752456665,0.4535366892814636,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8331297636032104,0.3544075787067413,0.2496758252382278,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8299127221107483,0.3500006198883056,0.333862841129303,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7114706635475159,0.2161020934581756,0.9866701364517212,285.0340576171875,284.95001220703125,299.520263671875,293.1889038085937,297.9579467773437,297.2368469238281,285.0368347167969,1.0,0.5829227566719055,0.4226039946079254,0.4226039946079254,1.0,1.0,-3.0946943759918213,0.9756743907928468,2.1190199851989746,0.2766421437263489,0.954581618309021,0.954581618309021,0.0,153.52723693847656,169.0,54878.55859375,0.0,2498.28662109375,1.0,279.70001220703125,283.3021240234375,296.1716003417969,299.6316833496094,293.1499938964844,293.1499938964844,279.75,33246.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908387422561646,1.0,0.0,0.0,3.6340911388397217,3.6341145038604736,8.812211262920755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.1484375,0.0,1495.0283203125,1895.4371337890625,0.0,3318.050537109375,0.9013899564743042,1.0,0.0,3.0,1.0,0.0
18098760,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9935058951377868,0.6111536026000977,0.5516206622123718,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9137077331542968,0.4795338213443756,0.4551775455474853,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8278716802597046,0.3548208773136139,0.2500763833522796,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8247269988059998,0.3504683673381805,0.3344612121582031,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7061485052108765,0.2159948199987411,0.9869837760925292,285.0201110839844,284.95001220703125,299.53045654296875,293.1863708496094,297.9608154296875,297.2377624511719,285.01763916015625,1.0,0.5853658318519592,0.4220221936702728,0.4220221936702728,1.0,1.0,-3.0956945419311523,0.9746279120445251,2.1210665702819824,0.2753680646419525,0.9723469614982604,0.9723469614982604,0.0,157.65866088867188,172.0,55066.83203125,0.0,2522.1767578125,1.0,279.7425231933594,283.2855529785156,296.1759033203125,299.688232421875,293.1499938964844,293.1499938964844,279.45001220703125,32475.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898657560348511,1.0,0.0,0.0,3.7181472778320312,3.718171358108521,9.224576729138788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.0009765625,0.0,1583.4549560546875,1895.4371337890625,0.0,3308.951904296875,0.9179612994194032,1.0,0.0,3.0,1.0,0.0
18098820,296.8881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.980981469154358,0.6052402257919312,0.5462827086448669,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.903456687927246,0.4816042780876159,0.4576741755008697,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8188247680664062,0.354690283536911,0.2503775954246521,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8158137798309326,0.3505809605121612,0.335065096616745,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.696794331073761,0.2152760326862335,0.9857416152954102,284.88946533203125,284.95001220703125,299.5507507324219,293.18133544921875,297.96014404296875,297.2308959960937,284.8915710449219,1.0,0.588886559009552,0.42085862159729,0.42085862159729,1.0,1.0,-3.092076063156128,0.9703693389892578,2.12170672416687,0.2716606259346008,0.8606115579605103,0.8606115579605103,0.0,164.6941375732422,175.0,55642.60546875,0.0,2552.235595703125,1.0,279.4571228027344,283.1424865722656,296.2127990722656,299.83502197265625,293.1499938964844,293.1499938964844,279.75,38976.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900217592716217,1.0,0.0,0.0,3.606090784072876,3.606114864349365,8.676940410623502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.4326171875,0.0,1506.86376953125,1895.4371337890625,0.0,3405.612548828125,0.8978391885757446,1.0,0.0,3.0,1.0,0.0
18098880,296.8881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.980981469154358,0.6052402257919312,0.5462827086448669,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.903456687927246,0.4816042780876159,0.4576741755008697,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8188247680664062,0.354690283536911,0.2503775954246521,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8158137798309326,0.3505809605121612,0.335065096616745,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.696794331073761,0.2152760326862335,0.9857416152954102,284.88946533203125,284.95001220703125,299.5507507324219,293.18133544921875,297.96014404296875,297.2308959960937,284.8915710449219,1.0,0.588886559009552,0.42085862159729,0.42085862159729,1.0,1.0,-3.092076063156128,0.9703693389892578,2.12170672416687,0.2716606259346008,0.8606115579605103,0.8606115579605103,0.0,164.6941375732422,175.0,55642.60546875,0.0,2552.235595703125,1.0,279.4571228027344,283.1424865722656,296.2127990722656,299.83502197265625,293.1499938964844,293.1499938964844,279.75,38976.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900217592716217,1.0,0.0,0.0,3.606090784072876,3.606114864349365,8.676940410623502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.4326171875,0.0,1506.86376953125,1895.4371337890625,0.0,3405.612548828125,0.8978391885757446,1.0,0.0,3.0,1.0,0.0
18098940,296.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9727186560630798,0.6022962331771851,0.543258786201477,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8984416723251343,0.484564870595932,0.4603669345378876,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8135165572166443,0.3553286492824554,0.2507767379283905,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8105625510215759,0.3513330221176147,0.3357486426830292,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.691124439239502,0.2150681465864181,0.9848530292510986,285.00341796875,284.95001220703125,299.5708312988281,293.17633056640625,297.9654235839844,297.2326354980469,285.0024108886719,1.0,0.5915406942367554,0.4196950495243072,0.4196950495243072,1.0,1.0,-3.091902256011963,0.9673069715499878,2.1245954036712646,0.2692153751850128,0.9570016264915466,0.9570016264915466,0.0,169.33399963378906,178.0,54896.0390625,0.0,2576.40283203125,1.0,279.7420654296875,283.27081298828125,296.15264892578125,299.6563720703125,293.1499938964844,293.1499938964844,279.45001220703125,33410.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914937376976013,1.0,0.0,0.0,3.7193429470062256,3.719367027282715,9.230510613633668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.732421875,0.0,1591.947265625,1895.4371337890625,0.0,3324.17431640625,0.919072151184082,1.0,0.0,3.0,1.0,0.0
18099000,296.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9727186560630798,0.6022962331771851,0.543258786201477,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8984416723251343,0.484564870595932,0.4603669345378876,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8135165572166443,0.3553286492824554,0.2507767379283905,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8105625510215759,0.3513330221176147,0.3357486426830292,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.691124439239502,0.2150681465864181,0.9848530292510986,285.00341796875,284.95001220703125,299.5708312988281,293.17633056640625,297.9654235839844,297.2326354980469,285.0024108886719,1.0,0.5915406942367554,0.4196950495243072,0.4196950495243072,1.0,1.0,-3.091902256011963,0.9673069715499878,2.1245954036712646,0.2692153751850128,0.9570016264915466,0.9570016264915466,0.0,169.33399963378906,178.0,54896.0390625,0.0,2576.40283203125,1.0,279.7420654296875,283.27081298828125,296.15264892578125,299.6563720703125,293.1499938964844,293.1499938964844,279.45001220703125,33410.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914937376976013,1.0,0.0,0.0,3.7193429470062256,3.719367027282715,9.230510613633668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.732421875,0.0,1591.947265625,1895.4371337890625,0.0,3324.17431640625,0.919072151184082,1.0,0.0,3.0,1.0,0.0
18099060,296.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9648319482803344,0.5981085896492004,0.540018618106842,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8942816257476807,0.4867680370807647,0.4628220200538635,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8087961077690125,0.3552955985069275,0.2510303258895874,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.805905282497406,0.3515301346778869,0.3362747430801391,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6863196492195129,0.2146177887916565,0.9841139912605286,284.8937683105469,284.95001220703125,299.5907287597656,293.17138671875,297.96734619140625,297.2279052734375,284.8959350585937,1.0,0.5937782526016235,0.4192517101764679,0.4192517101764679,1.0,1.0,-3.09101676940918,0.9657042026519777,2.125312566757202,0.2691414952278137,0.8560330867767334,0.8560330867767334,0.0,173.47300720214844,181.0,55444.13671875,0.0,2596.5244140625,1.0,279.45721435546875,283.1460876464844,296.1940612792969,299.8007202148437,293.1499938964844,293.1499938964844,279.75,39270.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999744057655334,1.0,0.0,0.0,3.589890241622925,3.589914321899414,8.59915246564924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.12744140625,0.0,1491.3839111328125,1895.4371337890625,0.0,3403.345703125,0.8946398496627808,1.0,0.0,3.0,1.0,0.0
18099120,296.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9648319482803344,0.5981085896492004,0.540018618106842,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8942816257476807,0.4867680370807647,0.4628220200538635,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8087961077690125,0.3552955985069275,0.2510303258895874,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.805905282497406,0.3515301346778869,0.3362747430801391,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6863196492195129,0.2146177887916565,0.9841139912605286,284.8937683105469,284.95001220703125,299.5907287597656,293.17138671875,297.96734619140625,297.2279052734375,284.8959350585937,1.0,0.5937782526016235,0.4192517101764679,0.4192517101764679,1.0,1.0,-3.09101676940918,0.9657042026519777,2.125312566757202,0.2691414952278137,0.8560330867767334,0.8560330867767334,0.0,173.47300720214844,181.0,55444.13671875,0.0,2596.5244140625,1.0,279.45721435546875,283.1460876464844,296.1940612792969,299.8007202148437,293.1499938964844,293.1499938964844,279.75,39270.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999744057655334,1.0,0.0,0.0,3.589890241622925,3.589914321899414,8.59915246564924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.12744140625,0.0,1491.3839111328125,1895.4371337890625,0.0,3403.345703125,0.8946398496627808,1.0,0.0,3.0,1.0,0.0
18099180,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9586873054504396,0.5955886840820312,0.5375077128410339,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8918604850769043,0.4898507595062256,0.4655871987342834,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8054840564727783,0.3560088276863098,0.2514504492282867,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8026760816574097,0.3523610234260559,0.3369860351085663,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.6829057931900024,0.2146107852458953,0.9839672446250916,285.0073547363281,284.95001220703125,299.6104736328125,293.16650390625,297.9749450683594,297.23114013671875,285.0063781738281,1.0,0.5958243012428284,0.4188083410263061,0.4188083410263061,1.0,1.0,-3.092498302459717,0.9650920033454896,2.127406358718872,0.2685113251209259,0.9548749923706056,0.9548749923706056,0.0,176.6704559326172,184.0,54763.87109375,0.0,2616.27294921875,1.0,279.7419738769531,283.27325439453125,296.14044189453125,299.6333923339844,293.1499938964844,293.1499938964844,279.45001220703125,33347.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908332586288452,1.0,0.0,0.0,3.7077248096466064,3.707748889923096,9.172933914669555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.8857421875,0.0,1578.18212890625,1895.4371337890625,0.0,3317.99951171875,0.9164349436759948,1.0,0.0,3.0,1.0,0.0
18099240,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9586873054504396,0.5955886840820312,0.5375077128410339,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8918604850769043,0.4898507595062256,0.4655871987342834,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8054840564727783,0.3560088276863098,0.2514504492282867,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8026760816574097,0.3523610234260559,0.3369860351085663,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.6829057931900024,0.2146107852458953,0.9839672446250916,285.0073547363281,284.95001220703125,299.6104736328125,293.16650390625,297.9749450683594,297.23114013671875,285.0063781738281,1.0,0.5958243012428284,0.4188083410263061,0.4188083410263061,1.0,1.0,-3.092498302459717,0.9650920033454896,2.127406358718872,0.2685113251209259,0.9548749923706056,0.9548749923706056,0.0,176.6704559326172,184.0,54763.87109375,0.0,2616.27294921875,1.0,279.7419738769531,283.27325439453125,296.14044189453125,299.6333923339844,293.1499938964844,293.1499938964844,279.45001220703125,33347.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908332586288452,1.0,0.0,0.0,3.7077248096466064,3.707748889923096,9.172933914669555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.8857421875,0.0,1578.18212890625,1895.4371337890625,0.0,3317.99951171875,0.9164349436759948,1.0,0.0,3.0,1.0,0.0
18099300,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9556328654289246,0.5936632752418518,0.5362367630004883,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8907666206359863,0.4910589754581451,0.4670057892799377,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8039289712905884,0.3560852110385895,0.2516939342021942,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.801183819770813,0.3525464534759521,0.3373861908912658,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6813615560531616,0.2144969999790191,0.9842182397842408,284.8736267089844,284.95001220703125,299.6202697753906,293.1640625,297.9767761230469,297.22998046875,284.869873046875,1.0,0.5968676805496216,0.4185866713523865,0.4185866713523865,1.0,1.0,-3.093756437301636,0.9650042057037354,2.1287522315979004,0.2678516805171966,0.8637031316757202,0.8637031316757202,0.0,178.2283172607422,184.0,55668.72265625,0.0,2626.936767578125,1.0,279.4963073730469,283.12091064453125,296.197265625,299.85125732421875,293.1499938964844,293.1499938964844,279.45001220703125,37511.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973142504692078,1.0,0.0,0.0,3.678159952163696,3.678184509277344,9.027229452840402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.4755859375,0.0,1576.1192626953125,1895.4371337890625,0.0,3378.5361328125,0.910396695137024,1.0,0.0,3.0,1.0,0.0
18099360,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9515380859375,0.5915467143058777,0.5344090461730957,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8888896107673645,0.4921002686023712,0.4680773615837097,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8016216158866882,0.3559921979904175,0.2517063021659851,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7989804744720459,0.3525859117507934,0.337524950504303,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6791901588439941,0.214267686009407,0.9836865067481996,284.8966064453125,284.95001220703125,299.6300048828125,293.1616516113281,297.9772644042969,297.2270202636719,284.8987731933594,1.0,0.5977660417556763,0.4183151721954345,0.4183151721954345,1.0,1.0,-3.09239149093628,0.9638550877571106,2.128536462783813,0.2665227949619293,0.8557432889938354,0.8557432889938354,0.0,180.1186981201172,187.0,55347.64453125,0.0,2634.259521484375,1.0,279.4574890136719,283.14703369140625,296.18487548828125,299.7846984863281,293.1499938964844,293.1499938964844,279.75,39157.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994666934013367,1.0,0.0,0.0,3.5830373764038086,3.583061456680298,8.566353244532365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.03369140625,0.0,1483.1287841796875,1895.4371337890625,0.0,3398.612548828125,0.8930187821388245,1.0,0.0,3.0,1.0,0.0
18099420,296.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9457170963287354,0.589095413684845,0.5319581031799316,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8870517015457153,0.495200514793396,0.4708523452281952,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7987873554229736,0.3566960990428924,0.2521148920059204,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7962816953659058,0.3534194529056549,0.3382320404052734,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6763413548469543,0.2143155336380005,0.9837808609008788,285.0086364746094,284.95001220703125,299.6493530273437,293.1568603515625,297.9847412109375,297.2304992675781,285.00762939453125,1.0,0.5996659994125366,0.4177722036838531,0.4177722036838531,1.0,1.0,-3.0942258834838867,0.963199496269226,2.13102650642395,0.2644922137260437,0.9548652768135072,0.9548652768135072,0.0,182.99044799804688,190.0,54691.03515625,0.0,2653.007080078125,1.0,279.741943359375,283.2724914550781,296.1317443847656,299.6198425292969,293.1499938964844,293.1499938964844,279.45001220703125,33275.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905419707298279,1.0,0.0,0.0,3.703631401062012,3.703655481338501,9.152690836344846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.533203125,0.0,1572.9754638671875,1895.4371337890625,0.0,3315.275634765625,0.9154621362686156,1.0,0.0,3.0,1.0,0.0
18099480,296.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9457170963287354,0.589095413684845,0.5319581031799316,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8870517015457153,0.495200514793396,0.4708523452281952,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7987873554229736,0.3566960990428924,0.2521148920059204,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7962816953659058,0.3534194529056549,0.3382320404052734,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6763413548469543,0.2143155336380005,0.9837808609008788,285.0086364746094,284.95001220703125,299.6493530273437,293.1568603515625,297.9847412109375,297.2304992675781,285.00762939453125,1.0,0.5996659994125366,0.4177722036838531,0.4177722036838531,1.0,1.0,-3.0942258834838867,0.963199496269226,2.13102650642395,0.2644922137260437,0.9548652768135072,0.9548652768135072,0.0,182.99044799804688,190.0,54691.03515625,0.0,2653.007080078125,1.0,279.741943359375,283.2724914550781,296.1317443847656,299.6198425292969,293.1499938964844,293.1499938964844,279.45001220703125,33275.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905419707298279,1.0,0.0,0.0,3.703631401062012,3.703655481338501,9.152690836344846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.533203125,0.0,1572.9754638671875,1895.4371337890625,0.0,3315.275634765625,0.9154621362686156,1.0,0.0,3.0,1.0,0.0
18099540,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9388667941093444,0.5851373672485352,0.5289217829704285,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8845795392990112,0.4974477887153625,0.4733353555202484,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.795377254486084,0.3566654622554779,0.2523549497127533,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7930455207824707,0.3536386787891388,0.3387584984302521,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6731072068214417,0.2140071988105774,0.9836317300796508,284.8971862792969,284.95001220703125,299.66851806640625,293.1521301269531,297.9868469238281,297.2265014648437,284.89923095703125,1.0,0.6015344262123108,0.4172292351722717,0.4172292351722717,1.0,1.0,-3.094311237335205,0.9618313312530518,2.1324799060821533,0.2632276713848114,0.855810821056366,0.855810821056366,0.0,186.2796173095703,193.0,55288.765625,0.0,2670.5390625,1.0,279.4573059082031,283.1453857421875,296.1761474609375,299.7719116210937,293.1499938964844,293.1499938964844,279.75,39102.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993454575538635,1.0,0.0,0.0,3.5807929039001465,3.5808167457580566,8.555624049222388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.6884765625,0.0,1480.302734375,1895.4371337890625,0.0,3397.482421875,0.8924878835678101,1.0,0.0,3.0,1.0,0.0
18099600,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9388667941093444,0.5851373672485352,0.5289217829704285,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8845795392990112,0.4974477887153625,0.4733353555202484,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.795377254486084,0.3566654622554779,0.2523549497127533,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7930455207824707,0.3536386787891388,0.3387584984302521,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6731072068214417,0.2140071988105774,0.9836317300796508,284.8971862792969,284.95001220703125,299.66851806640625,293.1521301269531,297.9868469238281,297.2265014648437,284.89923095703125,1.0,0.6015344262123108,0.4172292351722717,0.4172292351722717,1.0,1.0,-3.094311237335205,0.9618313312530518,2.1324799060821533,0.2632276713848114,0.855810821056366,0.855810821056366,0.0,186.2796173095703,193.0,55288.765625,0.0,2670.5390625,1.0,279.4573059082031,283.1453857421875,296.1761474609375,299.7719116210937,293.1499938964844,293.1499938964844,279.75,39102.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993454575538635,1.0,0.0,0.0,3.5807929039001465,3.5808167457580566,8.555624049222388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.6884765625,0.0,1480.302734375,1895.4371337890625,0.0,3397.482421875,0.8924878835678101,1.0,0.0,3.0,1.0,0.0
18099660,296.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.933366060256958,0.5827543139457703,0.526527464389801,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8831149339675903,0.5005496144294739,0.4761034548282623,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7928904891014099,0.3573562800884247,0.2527491748332977,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7906977534294128,0.3544647395610809,0.3394518494606018,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6706247329711914,0.2140775024890899,0.9838073253631592,285.0087280273437,284.95001220703125,299.6875,293.1474914550781,297.9942932128906,297.23016357421875,285.0077209472656,1.0,0.6033968925476074,0.416718453168869,0.416718453168869,1.0,1.0,-3.0962722301483154,0.9611800312995912,2.13509202003479,0.2628782391548157,0.9547381401062012,0.9547381401062012,0.0,189.0723419189453,196.0,54637.63671875,0.0,2689.149169921875,1.0,279.7419128417969,283.2705383300781,296.1226806640625,299.6072998046875,293.1499938964844,293.1499938964844,279.45001220703125,33254.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904757499694824,1.0,0.0,0.0,3.702058076858521,3.7020821571350098,9.14491693038144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.458984375,0.0,1571.026611328125,1895.4371337890625,0.0,3314.656494140625,0.9150911569595336,1.0,0.0,3.0,1.0,0.0
18099720,296.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.933366060256958,0.5827543139457703,0.526527464389801,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8831149339675903,0.5005496144294739,0.4761034548282623,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7928904891014099,0.3573562800884247,0.2527491748332977,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7906977534294128,0.3544647395610809,0.3394518494606018,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6706247329711914,0.2140775024890899,0.9838073253631592,285.0087280273437,284.95001220703125,299.6875,293.1474914550781,297.9942932128906,297.23016357421875,285.0077209472656,1.0,0.6033968925476074,0.416718453168869,0.416718453168869,1.0,1.0,-3.0962722301483154,0.9611800312995912,2.13509202003479,0.2628782391548157,0.9547381401062012,0.9547381401062012,0.0,189.0723419189453,196.0,54637.63671875,0.0,2689.149169921875,1.0,279.7419128417969,283.2705383300781,296.1226806640625,299.6072998046875,293.1499938964844,293.1499938964844,279.45001220703125,33254.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904757499694824,1.0,0.0,0.0,3.702058076858521,3.7020821571350098,9.14491693038144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.458984375,0.0,1571.026611328125,1895.4371337890625,0.0,3314.656494140625,0.9150911569595336,1.0,0.0,3.0,1.0,0.0
