time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18099780,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9268102645874025,0.5788790583610535,0.5235582590103149,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.880925714969635,0.5027825236320496,0.4785733222961426,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7897515296936035,0.3573080897331238,0.2529754936695099,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7877339720726013,0.3546691834926605,0.3399630486965179,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.6676841378211975,0.2137817144393921,0.983709454536438,284.897216796875,284.95001220703125,299.706298828125,293.1429138183594,297.99639892578125,297.2263488769531,284.8992614746094,1.0,0.6052456498146057,0.4162076711654663,0.4162076711654663,1.0,1.0,-3.0964505672454834,0.9598661661148072,2.1365842819213867,0.2625077068805694,0.8557155728340149,0.8557155728340149,0.0,192.3218688964844,199.0,55241.29296875,0.0,2706.6669921875,1.0,279.4573059082031,283.1433410644531,296.16717529296875,299.7597961425781,293.1499938964844,293.1499938964844,279.75,39090.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993314504623413,1.0,0.0,0.0,3.579714775085449,3.57973861694336,8.55047346703941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.341796875,0.0,1479.044921875,1895.4371337890625,0.0,3397.351806640625,0.8922374844551086,1.0,0.0,3.0,1.0,0.0
18099840,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9268102645874025,0.5788790583610535,0.5235582590103149,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.880925714969635,0.5027825236320496,0.4785733222961426,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7897515296936035,0.3573080897331238,0.2529754936695099,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7877339720726013,0.3546691834926605,0.3399630486965179,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.6676841378211975,0.2137817144393921,0.983709454536438,284.897216796875,284.95001220703125,299.706298828125,293.1429138183594,297.99639892578125,297.2263488769531,284.8992614746094,1.0,0.6052456498146057,0.4162076711654663,0.4162076711654663,1.0,1.0,-3.0964505672454834,0.9598661661148072,2.1365842819213867,0.2625077068805694,0.8557155728340149,0.8557155728340149,0.0,192.3218688964844,199.0,55241.29296875,0.0,2706.6669921875,1.0,279.4573059082031,283.1433410644531,296.16717529296875,299.7597961425781,293.1499938964844,293.1499938964844,279.75,39090.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993314504623413,1.0,0.0,0.0,3.579714775085449,3.57973861694336,8.55047346703941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.341796875,0.0,1479.044921875,1895.4371337890625,0.0,3397.351806640625,0.8922374844551086,1.0,0.0,3.0,1.0,0.0
18099900,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.92367023229599,0.5776291489601135,0.5221277475357056,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8798907399177551,0.5042511224746704,0.4797829985618591,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7882211804389954,0.357568085193634,0.253057062625885,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7862918376922607,0.3550071120262146,0.3401774168014526,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.6662269830703735,0.2137628346681594,0.9834235310554504,285.01788330078125,284.95001220703125,299.71563720703125,293.140625,297.99951171875,297.2274475097656,285.02032470703125,1.0,0.6061108112335205,0.4159522652626037,0.4159522652626037,1.0,1.0,-3.096191644668579,0.9591012597084044,2.13709044456482,0.2620155215263366,0.938552975654602,0.938552975654602,0.0,193.88259887695312,199.0,54444.83984375,0.0,2714.40966796875,1.0,279.70001220703125,283.2779846191406,296.1070556640625,299.5455627441406,293.1499938964844,293.1499938964844,279.75,34167.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928586840629578,1.0,0.0,0.0,3.629635810852051,3.629659414291382,8.7906181533981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.4833984375,0.0,1496.9935302734375,1895.4371337890625,0.0,3336.931396484375,0.9011904001235962,1.0,0.0,3.0,1.0,0.0
18099960,296.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9215181469917296,0.5765673518180847,0.5212192535400391,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8795748353004456,0.5058740973472595,0.4813245236873626,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.787385880947113,0.3579803705215454,0.2533533871173858,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7855075001716614,0.3554783165454864,0.340636670589447,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6653533577919006,0.2138571888208389,0.9839046001434326,285.00946044921875,284.95001220703125,299.72491455078125,293.1383972167969,298.0038452148437,297.23016357421875,285.0079345703125,1.0,0.6070955395698547,0.4157008826732635,0.4157008826732635,1.0,1.0,-3.0984370708465576,0.9592610597610474,2.1391761302948,0.2617648243904114,0.9550907015800476,0.9550907015800476,0.0,195.10264587402344,202.0,54595.8671875,0.0,2725.300048828125,1.0,279.7426452636719,283.2686462402344,296.1128845214844,299.59478759765625,293.1499938964844,293.1499938964844,279.45001220703125,33171.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904395699501038,1.0,0.0,0.0,3.702746152877808,3.702770233154297,9.148316166829318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.2060546875,0.0,1571.1741943359375,1895.4371337890625,0.0,3314.318115234375,0.9150009155273438,1.0,0.0,3.0,1.0,0.0
18100020,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9153060913085938,0.5727800726890564,0.5183366537094116,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8775056004524231,0.5080868005752563,0.4837850332260132,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7843795418739319,0.3579141497611999,0.2535717487335205,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7826740145683289,0.3556648194789886,0.3411368429660797,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.6625739336013794,0.2135660201311111,0.983844518661499,284.8972473144531,284.95001220703125,299.74334716796875,293.13397216796875,298.005859375,297.2263488769531,284.8992919921875,1.0,0.6089391708374023,0.4151981472969055,0.4151981472969055,1.0,1.0,-3.098729372024536,0.9580776691436768,2.14065170288086,0.2604294419288635,0.8556817770004272,0.8556817770004272,0.0,198.3344573974609,205.0,55202.7109375,0.0,2742.96484375,1.0,279.4573059082031,283.1412658691406,296.15838623046875,299.7484130859375,293.1499938964844,293.1499938964844,279.75,39081.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993639349937439,1.0,0.0,0.0,3.5792276859283447,3.579251527786255,8.548146297471249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.81982421875,0.0,1478.4552001953125,1895.4371337890625,0.0,3397.654296875,0.8921160101890564,1.0,0.0,3.0,1.0,0.0
18100080,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9153060913085938,0.5727800726890564,0.5183366537094116,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8775056004524231,0.5080868005752563,0.4837850332260132,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7843795418739319,0.3579141497611999,0.2535717487335205,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7826740145683289,0.3556648194789886,0.3411368429660797,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.6625739336013794,0.2135660201311111,0.983844518661499,284.8972473144531,284.95001220703125,299.74334716796875,293.13397216796875,298.005859375,297.2263488769531,284.8992919921875,1.0,0.6089391708374023,0.4151981472969055,0.4151981472969055,1.0,1.0,-3.098729372024536,0.9580776691436768,2.14065170288086,0.2604294419288635,0.8556817770004272,0.8556817770004272,0.0,198.3344573974609,205.0,55202.7109375,0.0,2742.96484375,1.0,279.4573059082031,283.1412658691406,296.15838623046875,299.7484130859375,293.1499938964844,293.1499938964844,279.75,39081.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993639349937439,1.0,0.0,0.0,3.5792276859283447,3.579251527786255,8.548146297471249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.81982421875,0.0,1478.4552001953125,1895.4371337890625,0.0,3397.654296875,0.8921160101890564,1.0,0.0,3.0,1.0,0.0
18100140,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9104044437408448,0.5705408453941345,0.5160755515098572,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8762433528900146,0.5111676454544067,0.4865302741527557,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.782119870185852,0.358572244644165,0.2539433538913727,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7805505990982056,0.3564600646495819,0.3418012261390686,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6603748798370361,0.2136473059654235,0.9840799570083618,285.0088195800781,284.95001220703125,299.7615661621094,293.1296081542969,298.0132141113281,297.2301330566406,285.0078430175781,1.0,0.6107872128486633,0.4146953821182251,0.4146953821182251,1.0,1.0,-3.1008307933807373,0.9575780630111694,2.1432528495788574,0.2589019238948822,0.954675316810608,0.954675316810608,0.0,201.1035919189453,208.0,54559.1171875,0.0,2761.802001953125,1.0,279.7419128417969,283.2664794921875,296.1050109863281,299.5843811035156,293.1499938964844,293.1499938964844,279.45001220703125,33240.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905317187309265,1.0,0.0,0.0,3.700973510742188,3.7009975910186768,9.13955943815381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.755859375,0.0,1569.6845703125,1895.4371337890625,0.0,3315.18017578125,0.9148381352424622,1.0,0.0,3.0,1.0,0.0
18100200,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9104044437408448,0.5705408453941345,0.5160755515098572,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8762433528900146,0.5111676454544067,0.4865302741527557,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.782119870185852,0.358572244644165,0.2539433538913727,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7805505990982056,0.3564600646495819,0.3418012261390686,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6603748798370361,0.2136473059654235,0.9840799570083618,285.0088195800781,284.95001220703125,299.7615661621094,293.1296081542969,298.0132141113281,297.2301330566406,285.0078430175781,1.0,0.6107872128486633,0.4146953821182251,0.4146953821182251,1.0,1.0,-3.1008307933807373,0.9575780630111694,2.1432528495788574,0.2589019238948822,0.954675316810608,0.954675316810608,0.0,201.1035919189453,208.0,54559.1171875,0.0,2761.802001953125,1.0,279.7419128417969,283.2664794921875,296.1050109863281,299.5843811035156,293.1499938964844,293.1499938964844,279.45001220703125,33240.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905317187309265,1.0,0.0,0.0,3.700973510742188,3.7009975910186768,9.13955943815381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.755859375,0.0,1569.6845703125,1895.4371337890625,0.0,3315.18017578125,0.9148381352424622,1.0,0.0,3.0,1.0,0.0
18100260,296.8972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9048084616661072,0.5668429732322693,0.51325923204422,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8743032813072205,0.5133612155914307,0.4889692664146423,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7792595624923706,0.3584925234317779,0.254148930311203,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.777860701084137,0.3566329777240753,0.3422850370407104,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6577649116516113,0.2133634239435196,0.9840412735939026,284.8973083496094,284.95001220703125,299.7796325683594,293.1253662109375,298.0150146484375,297.22625732421875,284.8993530273437,1.0,0.6126282811164856,0.4141772091388702,0.4141772091388702,1.0,1.0,-3.1011672019958496,0.9563782215118408,2.144788980484009,0.2573858201503753,0.8557412028312683,0.8557412028312683,0.0,204.3376007080078,211.0,55171.96875,0.0,2779.583740234375,1.0,279.4573059082031,283.1391906738281,296.14990234375,299.73785400390625,293.1499938964844,293.1499938964844,279.75,39075.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994442224502563,1.0,0.0,0.0,3.5792510509490967,3.579274892807007,8.548257710572216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.10400390625,0.0,1478.4381103515625,1895.4371337890625,0.0,3398.40283203125,0.8921209573745728,1.0,0.0,3.0,1.0,0.0
18100320,296.8972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9048084616661072,0.5668429732322693,0.51325923204422,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8743032813072205,0.5133612155914307,0.4889692664146423,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7792595624923706,0.3584925234317779,0.254148930311203,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.777860701084137,0.3566329777240753,0.3422850370407104,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6577649116516113,0.2133634239435196,0.9840412735939026,284.8973083496094,284.95001220703125,299.7796325683594,293.1253662109375,298.0150146484375,297.22625732421875,284.8993530273437,1.0,0.6126282811164856,0.4141772091388702,0.4141772091388702,1.0,1.0,-3.1011672019958496,0.9563782215118408,2.144788980484009,0.2573858201503753,0.8557412028312683,0.8557412028312683,0.0,204.3376007080078,211.0,55171.96875,0.0,2779.583740234375,1.0,279.4573059082031,283.1391906738281,296.14990234375,299.73785400390625,293.1499938964844,293.1499938964844,279.75,39075.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994442224502563,1.0,0.0,0.0,3.5792510509490967,3.579274892807007,8.548257710572216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.10400390625,0.0,1478.4381103515625,1895.4371337890625,0.0,3398.40283203125,0.8921209573745728,1.0,0.0,3.0,1.0,0.0
18100380,296.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.900534987449646,0.5646793842315674,0.5110668540000916,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8731705546379089,0.5164325833320618,0.4917021989822387,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7771461606025696,0.3591406643390655,0.2545124590396881,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7758803367614746,0.3574184477329254,0.3429384231567383,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.655728280544281,0.2134531587362289,0.9843102097511292,285.0089111328125,284.95001220703125,299.7974853515625,293.1212158203125,298.0221252441406,297.2300109863281,285.0079040527344,1.0,0.6144761443138123,0.4136590361595154,0.4136590361595154,1.0,1.0,-3.103354454040528,0.95584237575531,2.147511959075928,0.2561255693435669,0.9547778367996216,0.9547778367996216,0.0,207.1044921875,214.0,54529.8359375,0.0,2798.61962890625,1.0,279.7419128417969,283.26446533203125,296.0966186523437,299.57403564453125,293.1499938964844,293.1499938964844,279.45001220703125,33237.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906146883964539,1.0,0.0,0.0,3.701085567474365,3.701109647750856,9.140112524619326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.68359375,0.0,1569.7874755859375,1895.4371337890625,0.0,3315.955322265625,0.9148617386817932,1.0,0.0,3.0,1.0,0.0
18100440,296.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.900534987449646,0.5646793842315674,0.5110668540000916,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8731705546379089,0.5164325833320618,0.4917021989822387,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7771461606025696,0.3591406643390655,0.2545124590396881,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7758803367614746,0.3574184477329254,0.3429384231567383,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.655728280544281,0.2134531587362289,0.9843102097511292,285.0089111328125,284.95001220703125,299.7974853515625,293.1212158203125,298.0221252441406,297.2300109863281,285.0079040527344,1.0,0.6144761443138123,0.4136590361595154,0.4136590361595154,1.0,1.0,-3.103354454040528,0.95584237575531,2.147511959075928,0.2561255693435669,0.9547778367996216,0.9547778367996216,0.0,207.1044921875,214.0,54529.8359375,0.0,2798.61962890625,1.0,279.7419128417969,283.26446533203125,296.0966186523437,299.57403564453125,293.1499938964844,293.1499938964844,279.45001220703125,33237.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906146883964539,1.0,0.0,0.0,3.701085567474365,3.701109647750856,9.140112524619326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.68359375,0.0,1569.7874755859375,1895.4371337890625,0.0,3315.955322265625,0.9148617386817932,1.0,0.0,3.0,1.0,0.0
18100500,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8984072208404541,0.5629712343215942,0.5099630951881409,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8726146221160889,0.5176078677177429,0.4930969476699829,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.7761239409446716,0.3591805696487427,0.2547274529933929,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.7749226093292236,0.3575743436813354,0.3433080315589905,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.6547730565071106,0.2133753895759582,0.98470801115036,284.8749084472656,284.95001220703125,299.8063659667969,293.1191711425781,298.02362060546875,297.2289733886719,284.87115478515625,1.0,0.6154597997665405,0.4133999347686767,0.4133999347686767,1.0,1.0,-3.104891061782837,0.9557216167449952,2.149169445037842,0.2557136416435241,0.863903820514679,0.863903820514679,0.0,208.538314819336,214.0,55452.09375,0.0,2809.295166015625,1.0,279.4964294433594,283.1117858886719,296.1538391113281,299.7931213378906,293.1499938964844,293.1499938964844,279.45001220703125,37401.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972397446632385,1.0,0.0,0.0,3.673405885696411,3.67343020439148,9.003909440252755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.4306640625,0.0,1569.9185791015625,1895.4371337890625,0.0,3377.84130859375,0.9092639088630676,1.0,0.0,3.0,1.0,0.0
18100560,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8954811096191406,0.5610734224319458,0.508328378200531,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8713805675506592,0.5186060070991516,0.4941239356994629,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7744549512863159,0.3590496182441711,0.2547098100185394,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7733555436134338,0.357579618692398,0.3434109687805176,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6533002853393555,0.2131769061088562,0.9843016862869264,284.8971252441406,284.95001220703125,299.815185546875,293.1171569824219,298.0237731933594,297.22607421875,284.8992919921875,1.0,0.6163170337677002,0.4131493270397186,0.4131493270397186,1.0,1.0,-3.103776931762696,0.9546664357185364,2.149110555648804,0.2549458742141723,0.8557292819023132,0.8557292819023132,0.0,210.3363494873047,217.0,55145.390625,0.0,2816.58154296875,1.0,279.45751953125,283.1370544433594,296.1417541503906,299.72808837890625,293.1499938964844,293.1499938964844,279.75,39080.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995278477668762,1.0,0.0,0.0,3.5796914100646973,3.5797152519226074,8.550360917070066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.90087890625,0.0,1478.9505615234375,1895.4371337890625,0.0,3399.182861328125,0.8922051191329956,1.0,0.0,3.0,1.0,0.0
18100620,296.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8914352059364319,0.5589861273765564,0.5062053203582764,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8703505396842957,0.5216633081436157,0.4968411028385162,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7724658250808716,0.3596862554550171,0.2550649344921112,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.771496057510376,0.3583541810512543,0.3440531194210052,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6514021158218384,0.2132727801799774,0.9845980405807496,285.009033203125,284.95001220703125,299.8326721191406,293.1131896972656,298.0307312011719,297.2297668457031,285.0080261230469,1.0,0.6181650161743164,0.4126481413841247,0.4126481413841247,1.0,1.0,-3.1060383319854736,0.9541834592819214,2.1518547534942627,0.2539057731628418,0.954994261264801,0.954994261264801,0.0,213.1046295166016,220.0,54506.6484375,0.0,2835.81494140625,1.0,279.7419128417969,283.2624816894531,296.08868408203125,299.5644836425781,293.1499938964844,293.1499938964844,279.45001220703125,33234.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907171487808228,1.0,0.0,0.0,3.701595067977905,3.7016191482543945,9.142629551206484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.4326171875,0.0,1570.349609375,1895.4371337890625,0.0,3316.913818359375,0.9149771928787231,1.0,0.0,3.0,1.0,0.0
18100680,296.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8914352059364319,0.5589861273765564,0.5062053203582764,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8703505396842957,0.5216633081436157,0.4968411028385162,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7724658250808716,0.3596862554550171,0.2550649344921112,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.771496057510376,0.3583541810512543,0.3440531194210052,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6514021158218384,0.2132727801799774,0.9845980405807496,285.009033203125,284.95001220703125,299.8326721191406,293.1131896972656,298.0307312011719,297.2297668457031,285.0080261230469,1.0,0.6181650161743164,0.4126481413841247,0.4126481413841247,1.0,1.0,-3.1060383319854736,0.9541834592819214,2.1518547534942627,0.2539057731628418,0.954994261264801,0.954994261264801,0.0,213.1046295166016,220.0,54506.6484375,0.0,2835.81494140625,1.0,279.7419128417969,283.2624816894531,296.08868408203125,299.5644836425781,293.1499938964844,293.1499938964844,279.45001220703125,33234.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907171487808228,1.0,0.0,0.0,3.701595067977905,3.7016191482543945,9.142629551206484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.4326171875,0.0,1570.349609375,1895.4371337890625,0.0,3316.913818359375,0.9149771928787231,1.0,0.0,3.0,1.0,0.0
18100740,296.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8866143822669983,0.555471658706665,0.5035443305969238,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.868678867816925,0.5238116383552551,0.499241441488266,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7699180245399475,0.3595838546752929,0.2552538216114044,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7691099047660828,0.3585022687911987,0.3445137739181518,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6491279006004333,0.2130019664764404,0.984613299369812,284.8973388671875,284.95001220703125,299.8500061035156,293.1093444824219,298.0321960449219,297.2257995605469,284.8993835449219,1.0,0.6200056672096252,0.4121469557285309,0.4121469557285309,1.0,1.0,-3.106532573699951,0.9530444741249084,2.1534881591796875,0.2528707087039947,0.8560488820075989,0.8560488820075989,0.0,216.3379821777344,223.0,55128.13671875,0.0,2853.949951171875,1.0,279.4573059082031,283.1349792480469,296.1340637207031,299.7189025878906,293.1499938964844,293.1499938964844,279.75,39064.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996642827987671,1.0,0.0,0.0,3.580496072769165,3.580519914627075,8.554205805921811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.44189453125,0.0,1479.6981201171875,1895.4371337890625,0.0,3400.45458984375,0.8923842310905457,1.0,0.0,3.0,1.0,0.0
18100800,296.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8866143822669983,0.555471658706665,0.5035443305969238,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.868678867816925,0.5238116383552551,0.499241441488266,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7699180245399475,0.3595838546752929,0.2552538216114044,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7691099047660828,0.3585022687911987,0.3445137739181518,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6491279006004333,0.2130019664764404,0.984613299369812,284.8973388671875,284.95001220703125,299.8500061035156,293.1093444824219,298.0321960449219,297.2257995605469,284.8993835449219,1.0,0.6200056672096252,0.4121469557285309,0.4121469557285309,1.0,1.0,-3.106532573699951,0.9530444741249084,2.1534881591796875,0.2528707087039947,0.8560488820075989,0.8560488820075989,0.0,216.3379821777344,223.0,55128.13671875,0.0,2853.949951171875,1.0,279.4573059082031,283.1349792480469,296.1340637207031,299.7189025878906,293.1499938964844,293.1499938964844,279.75,39064.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996642827987671,1.0,0.0,0.0,3.580496072769165,3.580519914627075,8.554205805921811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.44189453125,0.0,1479.6981201171875,1895.4371337890625,0.0,3400.45458984375,0.8923842310905457,1.0,0.0,3.0,1.0,0.0
18100860,296.8986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8795393705368042,0.5514714121818542,0.5001788139343262,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8645382523536682,0.5247174501419067,0.5004687905311584,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7648652195930481,0.3580813407897949,0.2545097172260284,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7641561031341553,0.3570660650730133,0.343625396490097,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6439974904060364,0.2107656747102737,0.9772995114326476,284.9966735839844,284.95001220703125,299.8671569824219,293.1056823730469,298.0239562988281,297.2087097167969,284.9952087402344,1.0,0.6209456920623779,0.4116774201393127,0.4116774201393127,1.0,1.0,-3.0932180881500244,0.9470111131668092,2.146207094192505,0.2501706182956695,0.9435517191886902,0.9435517191886902,0.0,221.0460205078125,226.0,54217.49609375,0.0,2851.946044921875,1.0,279.74188232421875,283.2534484863281,296.0789794921875,299.5435791015625,293.1499938964844,293.1499938964844,279.45001220703125,33625.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905141949653625,1.0,0.0,0.0,3.69160270690918,3.69162654876709,9.09333493837039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.0244140625,0.0,1561.9798583984375,1895.4371337890625,0.0,3315.01611328125,0.9129046201705932,1.0,0.0,3.0,1.0,0.0
18100920,296.8986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8795393705368042,0.5514714121818542,0.5001788139343262,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8645382523536682,0.5247174501419067,0.5004687905311584,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7648652195930481,0.3580813407897949,0.2545097172260284,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7641561031341553,0.3570660650730133,0.343625396490097,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6439974904060364,0.2107656747102737,0.9772995114326476,284.9966735839844,284.95001220703125,299.8671569824219,293.1056823730469,298.0239562988281,297.2087097167969,284.9952087402344,1.0,0.6209456920623779,0.4116774201393127,0.4116774201393127,1.0,1.0,-3.0932180881500244,0.9470111131668092,2.146207094192505,0.2501706182956695,0.9435517191886902,0.9435517191886902,0.0,221.0460205078125,226.0,54217.49609375,0.0,2851.946044921875,1.0,279.74188232421875,283.2534484863281,296.0789794921875,299.5435791015625,293.1499938964844,293.1499938964844,279.45001220703125,33625.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905141949653625,1.0,0.0,0.0,3.69160270690918,3.69162654876709,9.09333493837039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.0244140625,0.0,1561.9798583984375,1895.4371337890625,0.0,3315.01611328125,0.9129046201705932,1.0,0.0,3.0,1.0,0.0
18100980,296.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8733391761779785,0.5471154451370239,0.4966168105602264,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8612586259841919,0.5256704092025757,0.5016031265258789,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7606964111328125,0.3568626046180725,0.253804862499237,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7600524425506592,0.3559494912624359,0.3427485227584839,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.6396293044090271,0.209031268954277,0.9700862169265748,284.8913879394531,284.95001220703125,299.8842468261719,293.102294921875,298.0181884765625,297.1952819824219,284.8934020996094,1.0,0.6214575171470642,0.411207914352417,0.411207914352417,1.0,1.0,-3.0797269344329834,0.9409196376800536,2.1388072967529297,0.2474678754806518,0.8414244651794434,0.8414244651794434,0.0,224.9343719482422,229.0,54462.70703125,0.0,2845.262939453125,1.0,279.4575500488281,283.1386108398437,296.1189880371094,299.66766357421875,293.1499938964844,293.1499938964844,279.75,39828.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978464603424072,1.0,0.0,0.0,3.5338165760040283,3.53384017944336,8.332615379913477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.544921875,0.0,1435.445068359375,1895.4371337890625,0.0,3383.501708984375,0.882755696773529,1.0,0.0,3.0,1.0,0.0
18101040,296.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8733391761779785,0.5471154451370239,0.4966168105602264,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8612586259841919,0.5256704092025757,0.5016031265258789,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7606964111328125,0.3568626046180725,0.253804862499237,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7600524425506592,0.3559494912624359,0.3427485227584839,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.6396293044090271,0.209031268954277,0.9700862169265748,284.8913879394531,284.95001220703125,299.8842468261719,293.102294921875,298.0181884765625,297.1952819824219,284.8934020996094,1.0,0.6214575171470642,0.411207914352417,0.411207914352417,1.0,1.0,-3.0797269344329834,0.9409196376800536,2.1388072967529297,0.2474678754806518,0.8414244651794434,0.8414244651794434,0.0,224.9343719482422,229.0,54462.70703125,0.0,2845.262939453125,1.0,279.4575500488281,283.1386108398437,296.1189880371094,299.66766357421875,293.1499938964844,293.1499938964844,279.75,39828.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978464603424072,1.0,0.0,0.0,3.5338165760040283,3.53384017944336,8.332615379913477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.544921875,0.0,1435.445068359375,1895.4371337890625,0.0,3383.501708984375,0.882755696773529,1.0,0.0,3.0,1.0,0.0
18101100,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8709460496902466,0.5457726716995239,0.4950930476188659,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8602490425109863,0.5267153978347778,0.5023654699325562,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7592223286628723,0.3567534685134887,0.2535958886146545,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7586014866828918,0.3558385372161865,0.3424931764602661,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.6380135416984558,0.2085122764110565,0.9673128128051758,285.00927734375,284.95001220703125,299.8927307128906,293.1006774902344,298.0192565917969,297.19415283203125,285.0113830566406,1.0,0.6217148900032043,0.4109731614589691,0.4109731614589691,1.0,1.0,-3.074911117553711,0.9385730028152466,2.136338233947754,0.2463240325450897,0.9200650453567504,0.9200650453567504,0.0,226.4085388183593,229.0,53603.83984375,0.0,2843.341552734375,1.0,279.69879150390625,283.2715759277344,296.05859375,299.44744873046875,293.1499938964844,293.1499938964844,279.75,34547.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904657363891602,1.0,0.0,0.0,3.579092264175415,3.579115390777588,8.547499419364613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.626953125,0.0,1445.0469970703125,1895.4371337890625,0.0,3314.56298828125,0.8902691602706909,1.0,0.0,3.0,1.0,0.0
18101160,296.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8693791627883911,0.5446441769599915,0.4941089153289795,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8599529266357422,0.5279670357704163,0.5035362839698792,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7584423422813416,0.3568554222583771,0.2536565065383911,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7578132152557373,0.3559251129627228,0.3425610065460205,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.6370006799697876,0.2081868648529052,0.9657346606254578,284.9985046386719,284.95001220703125,299.9012145996094,293.09912109375,298.0224609375,297.1954650878906,284.9970092773437,1.0,0.6221409440040588,0.4108997881412506,0.4108997881412506,1.0,1.0,-3.0733892917633057,0.9377982020378112,2.1355910301208496,0.2460602521896362,0.931646466255188,0.931646466255188,0.0,227.47039794921875,232.0,53676.14453125,0.0,2845.860107421875,1.0,279.7422180175781,283.2618713378906,296.0654296875,299.49176025390625,293.1499938964844,293.1499938964844,279.45001220703125,33552.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872349858283997,1.0,0.0,0.0,3.646552562713623,3.646576166152954,8.872749504007515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.94921875,0.0,1511.0439453125,1895.4371337890625,0.0,3284.340087890625,0.9025965332984924,1.0,0.0,3.0,1.0,0.0
18101220,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8651045560836792,0.5409801006317139,0.4912530481815338,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8584470748901367,0.5295679569244385,0.5053659081459045,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.756090521812439,0.3563442826271057,0.25351682305336,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7555128931999207,0.355516254901886,0.3424360752105713,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6345297694206238,0.2072681486606598,0.9625064730644226,284.9002380371094,284.95001220703125,299.9181213378906,293.09619140625,298.0235290527344,297.19049072265625,284.9020690917969,1.0,0.6230355501174927,0.410753071308136,0.410753071308136,1.0,1.0,-3.067962646484375,0.9354443550109864,2.1325182914733887,0.245288074016571,0.8388037085533142,0.8388037085533142,0.0,230.26666259765625,235.0,54080.9296875,0.0,2849.615234375,1.0,279.4578857421875,283.15045166015625,296.1136474609375,299.6342163085937,293.1499938964844,293.1499938964844,279.75,39438.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894790530204773,1.0,0.0,0.0,3.498712539672852,3.4987356662750244,8.167888836396742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.6953125,0.0,1395.936767578125,1895.4371337890625,0.0,3354.97802734375,0.8747400045394897,1.0,0.0,3.0,1.0,0.0
18101280,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8651045560836792,0.5409801006317139,0.4912530481815338,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8584470748901367,0.5295679569244385,0.5053659081459045,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.756090521812439,0.3563442826271057,0.25351682305336,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7555128931999207,0.355516254901886,0.3424360752105713,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6345297694206238,0.2072681486606598,0.9625064730644226,284.9002380371094,284.95001220703125,299.9181213378906,293.09619140625,298.0235290527344,297.19049072265625,284.9020690917969,1.0,0.6230355501174927,0.410753071308136,0.410753071308136,1.0,1.0,-3.067962646484375,0.9354443550109864,2.1325182914733887,0.245288074016571,0.8388037085533142,0.8388037085533142,0.0,230.26666259765625,235.0,54080.9296875,0.0,2849.615234375,1.0,279.4578857421875,283.15045166015625,296.1136474609375,299.6342163085937,293.1499938964844,293.1499938964844,279.75,39438.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894790530204773,1.0,0.0,0.0,3.498712539672852,3.4987356662750244,8.167888836396742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.6953125,0.0,1395.936767578125,1895.4371337890625,0.0,3354.97802734375,0.8747400045394897,1.0,0.0,3.0,1.0,0.0
18101340,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8617351651191711,0.5387944579124451,0.4890685677528381,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8576390147209167,0.5321261286735535,0.5076127648353577,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7544019818305969,0.3566297590732574,0.2536249160766601,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7538475394248962,0.3558005094528198,0.3426091969013214,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6326358318328857,0.2068468034267425,0.9603867530822754,285.0023193359375,284.95001220703125,299.9349365234375,293.0934143066406,298.0308837890625,297.1942749023437,285.00128173828125,1.0,0.6241364479064941,0.4106063544750213,0.4106063544750213,1.0,1.0,-3.0658187866210938,0.9343056082725524,2.1315131187438965,0.2444692254066467,0.9297325015068054,0.9297325015068054,0.0,232.65625,238.0,53423.7890625,0.0,2857.823974609375,1.0,279.74127197265625,283.2674865722656,296.0640563964844,299.47265625,293.1499938964844,293.1499938964844,279.45001220703125,33334.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850148320198059,1.0,0.0,0.0,3.62209415435791,3.622117280960083,8.75412524692365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.28515625,0.0,1482.5516357421875,1895.4371337890625,0.0,3263.5576171875,0.8971341252326965,1.0,0.0,3.0,1.0,0.0
18101400,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8617351651191711,0.5387944579124451,0.4890685677528381,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8576390147209167,0.5321261286735535,0.5076127648353577,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7544019818305969,0.3566297590732574,0.2536249160766601,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7538475394248962,0.3558005094528198,0.3426091969013214,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6326358318328857,0.2068468034267425,0.9603867530822754,285.0023193359375,284.95001220703125,299.9349365234375,293.0934143066406,298.0308837890625,297.1942749023437,285.00128173828125,1.0,0.6241364479064941,0.4106063544750213,0.4106063544750213,1.0,1.0,-3.0658187866210938,0.9343056082725524,2.1315131187438965,0.2444692254066467,0.9297325015068054,0.9297325015068054,0.0,232.65625,238.0,53423.7890625,0.0,2857.823974609375,1.0,279.74127197265625,283.2674865722656,296.0640563964844,299.47265625,293.1499938964844,293.1499938964844,279.45001220703125,33334.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850148320198059,1.0,0.0,0.0,3.62209415435791,3.622117280960083,8.75412524692365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.28515625,0.0,1482.5516357421875,1895.4371337890625,0.0,3263.5576171875,0.8971341252326965,1.0,0.0,3.0,1.0,0.0
18101460,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8576234579086304,0.5353022217750549,0.4863705039024353,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8561854362487793,0.5338184833526611,0.5095519423484802,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7521800398826599,0.3562469780445099,0.2535920739173889,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7516809105873108,0.3555214703083038,0.3426360487937927,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6304308176040649,0.2061465382575988,0.9583234190940856,284.90301513671875,284.95001220703125,299.9516906738281,293.0908203125,298.0326538085937,297.19073486328125,284.9041748046875,1.0,0.6253547668457031,0.410282164812088,0.410282164812088,1.0,1.0,-3.062424898147583,0.932286500930786,2.130138397216797,0.242872729897499,0.8383995890617371,0.8383995890617371,0.0,235.61114501953125,241.0,53904.63671875,0.0,2866.451171875,1.0,279.4586181640625,283.153076171875,296.1113586425781,299.6201171875,293.1499938964844,293.1499938964844,279.75,39094.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932394981384277,1.0,0.0,0.0,3.48652720451355,3.4865503311157227,8.111093734441965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.041015625,0.0,1380.9036865234375,1895.4371337890625,0.0,3340.4892578125,0.8717589974403381,1.0,0.0,3.0,1.0,0.0
18101520,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8576234579086304,0.5353022217750549,0.4863705039024353,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8561854362487793,0.5338184833526611,0.5095519423484802,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7521800398826599,0.3562469780445099,0.2535920739173889,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7516809105873108,0.3555214703083038,0.3426360487937927,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6304308176040649,0.2061465382575988,0.9583234190940856,284.90301513671875,284.95001220703125,299.9516906738281,293.0908203125,298.0326538085937,297.19073486328125,284.9041748046875,1.0,0.6253547668457031,0.410282164812088,0.410282164812088,1.0,1.0,-3.062424898147583,0.932286500930786,2.130138397216797,0.242872729897499,0.8383995890617371,0.8383995890617371,0.0,235.61114501953125,241.0,53904.63671875,0.0,2866.451171875,1.0,279.4586181640625,283.153076171875,296.1113586425781,299.6201171875,293.1499938964844,293.1499938964844,279.75,39094.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932394981384277,1.0,0.0,0.0,3.48652720451355,3.4865503311157227,8.111093734441965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.041015625,0.0,1380.9036865234375,1895.4371337890625,0.0,3340.4892578125,0.8717589974403381,1.0,0.0,3.0,1.0,0.0
18101580,296.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8543267250061035,0.533225953578949,0.4843054413795471,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8553352355957031,0.5364062786102295,0.5118475556373596,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7505224943161011,0.3566042482852936,0.2537637948989868,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7500369548797607,0.3558596670627594,0.3428826332092285,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6286442875862122,0.2058406323194503,0.9568527936935424,285.00250244140625,284.95001220703125,299.9683532714844,293.08837890625,298.0400085449219,297.19512939453125,285.00146484375,1.0,0.6266854405403137,0.409958004951477,0.409958004951477,1.0,1.0,-3.0614283084869385,0.9311354756355286,2.1302928924560547,0.2412835210561752,0.9281609058380128,0.9281609058380128,0.0,238.18540954589844,244.0,53272.87890625,0.0,2877.906005859375,1.0,279.7412109375,283.267822265625,296.0611572265625,299.4603271484375,293.1499938964844,293.1499938964844,279.45001220703125,33241.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839280605316162,1.0,0.0,0.0,3.611519098281861,3.611542224884033,8.703083267391776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.236328125,0.0,1470.3553466796875,1895.4371337890625,0.0,3253.381103515625,0.8946759104728699,1.0,0.0,3.0,1.0,0.0
