time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101640,296.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8543267250061035,0.533225953578949,0.4843054413795471,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8553352355957031,0.5364062786102295,0.5118475556373596,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7505224943161011,0.3566042482852936,0.2537637948989868,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7500369548797607,0.3558596670627594,0.3428826332092285,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6286442875862122,0.2058406323194503,0.9568527936935424,285.00250244140625,284.95001220703125,299.9683532714844,293.08837890625,298.0400085449219,297.19512939453125,285.00146484375,1.0,0.6266854405403137,0.409958004951477,0.409958004951477,1.0,1.0,-3.0614283084869385,0.9311354756355286,2.1302928924560547,0.2412835210561752,0.9281609058380128,0.9281609058380128,0.0,238.18540954589844,244.0,53272.87890625,0.0,2877.906005859375,1.0,279.7412109375,283.267822265625,296.0611572265625,299.4603271484375,293.1499938964844,293.1499938964844,279.45001220703125,33241.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839280605316162,1.0,0.0,0.0,3.611519098281861,3.611542224884033,8.703083267391776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.236328125,0.0,1470.3553466796875,1895.4371337890625,0.0,3253.381103515625,0.8946759104728699,1.0,0.0,3.0,1.0,0.0
18101700,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8526325821876526,0.5316030979156494,0.4832481741905212,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.85486900806427,0.537322998046875,0.5130028128623962,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7496873736381531,0.356509268283844,0.2538785934448242,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7492043375968933,0.3557937145233154,0.3430390059947967,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.6277739405632019,0.2055733799934387,0.9563714861869812,284.8736267089844,284.95001220703125,299.9766845703125,293.0871887207031,298.0415344238281,297.1942749023437,284.87091064453125,1.0,0.6274245977401733,0.4097959101200104,0.4097959101200104,1.0,1.0,-3.0612986087799072,0.9306824207305908,2.1306161880493164,0.2406748235225677,0.839120090007782,0.839120090007782,0.0,239.5663909912109,244.0,54073.671875,0.0,2884.8544921875,1.0,279.49908447265625,283.1229553222656,296.11981201171875,299.67413330078125,293.1499938964844,293.1499938964844,279.45001220703125,37979.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903869390487671,1.0,0.0,0.0,3.5718255043029785,3.5718491077423096,8.512826070727897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.927734375,0.0,1462.4151611328125,1895.4371337890625,0.0,3313.825927734375,0.8867430090904236,1.0,0.0,3.0,1.0,0.0
18101760,296.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8503623604774475,0.5298551321029663,0.481722891330719,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.853888750076294,0.5381039977073669,0.5138042569160461,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7483802437782288,0.3562894463539123,0.253783106803894,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7479270100593567,0.3556114435195923,0.3429491519927978,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6265314817428589,0.2052143812179565,0.9551823139190674,284.9024353027344,284.95001220703125,299.9849853515625,293.0860595703125,298.0419921875,297.19195556640625,284.9042053222656,1.0,0.6280614137649536,0.4096358120441437,0.4096358120441437,1.0,1.0,-3.058777332305908,0.9293754696846008,2.129401922225952,0.2397563010454177,0.8366125226020813,0.8366125226020813,0.0,241.2802734375,247.0,53757.14453125,0.0,2888.72119140625,1.0,279.4584045410156,283.1531677246094,296.1082763671875,299.6085205078125,293.1499938964844,293.1499938964844,279.75,39181.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924143314361572,1.0,0.0,0.0,3.475936889648437,3.4759597778320312,8.061893481681182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.87841796875,0.0,1370.67236328125,1895.4371337890625,0.0,3332.77880859375,0.8694354891777039,1.0,0.0,3.0,1.0,0.0
18101820,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8472158312797546,0.5278811454772949,0.4797480702400207,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8530641198158264,0.5406935811042786,0.5160998106002808,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.746818482875824,0.3567190766334533,0.2540032565593719,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.746347188949585,0.355970174074173,0.343216210603714,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.6248232126235962,0.2049601674079895,0.9539670944213868,285.0022277832031,284.95001220703125,300.0015563964844,293.0838317871094,298.0494689941406,297.1965637207031,285.00115966796875,1.0,0.6295007467269897,0.4093156158924103,0.4093156158924103,1.0,1.0,-3.058280229568481,0.928370714187622,2.12990951538086,0.2388502210378646,0.926582932472229,0.926582932472229,0.0,243.9588317871093,235.0,53155.24609375,0.0,2901.705810546875,1.0,279.7411193847656,283.26727294921875,296.05731201171875,299.44903564453125,293.1499938964844,293.1499938964844,279.45001220703125,33210.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832144141197205,1.0,0.0,0.0,3.603997707366944,3.604020833969116,8.666870598972309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.787109375,0.0,1461.9783935546875,1895.4371337890625,0.0,3246.697021484375,0.8929674029350281,1.0,0.0,3.0,1.0,0.0
18101880,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8472158312797546,0.5278811454772949,0.4797480702400207,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8530641198158264,0.5406935811042786,0.5160998106002808,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.746818482875824,0.3567190766334533,0.2540032565593719,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.746347188949585,0.355970174074173,0.343216210603714,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.6248232126235962,0.2049601674079895,0.9539670944213868,285.0022277832031,284.95001220703125,300.0015563964844,293.0838317871094,298.0494689941406,297.1965637207031,285.00115966796875,1.0,0.6295007467269897,0.4093156158924103,0.4093156158924103,1.0,1.0,-3.058280229568481,0.928370714187622,2.12990951538086,0.2388502210378646,0.926582932472229,0.926582932472229,0.0,243.9588317871093,235.0,53155.24609375,0.0,2901.705810546875,1.0,279.7411193847656,283.26727294921875,296.05731201171875,299.44903564453125,293.1499938964844,293.1499938964844,279.45001220703125,33210.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832144141197205,1.0,0.0,0.0,3.603997707366944,3.604020833969116,8.666870598972309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.787109375,0.0,1461.9783935546875,1895.4371337890625,0.0,3246.697021484375,0.8929674029350281,1.0,0.0,3.0,1.0,0.0
18101940,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.848171055316925,0.5246445536613464,0.4770203530788421,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8565423488616943,0.5423958897590637,0.5177924036979675,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7489070296287537,0.3565036058425903,0.2538896203041076,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7484185695648193,0.3557533025741577,0.3430438041687011,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6260815858840942,0.2043928056955337,0.9512940645217896,284.9028625488281,284.95001220703125,300.01806640625,293.0816650390625,298.05145263671875,297.1936950683594,284.9039306640625,1.0,0.6266418099403381,0.4089954495429992,0.4089954495429992,1.0,1.0,-3.053490161895752,0.9257786870002748,2.127711534500122,0.2380471974611282,0.8351823687553406,0.8351823687553406,0.0,240.4618377685547,223.0,53619.04296875,0.0,2873.82275390625,1.0,279.458740234375,283.15313720703125,296.10357666015625,299.59527587890625,293.1499938964844,293.1499938964844,279.75,39083.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917237520217896,1.0,0.0,0.0,3.4682421684265137,3.4682648181915283,8.026239015634928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.275390625,0.0,1362.1192626953125,1895.4371337890625,0.0,3326.32421875,0.8677129149436951,1.0,0.0,3.0,1.0,0.0
18102000,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.848171055316925,0.5246445536613464,0.4770203530788421,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8565423488616943,0.5423958897590637,0.5177924036979675,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7489070296287537,0.3565036058425903,0.2538896203041076,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7484185695648193,0.3557533025741577,0.3430438041687011,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6260815858840942,0.2043928056955337,0.9512940645217896,284.9028625488281,284.95001220703125,300.01806640625,293.0816650390625,298.05145263671875,297.1936950683594,284.9039306640625,1.0,0.6266418099403381,0.4089954495429992,0.4089954495429992,1.0,1.0,-3.053490161895752,0.9257786870002748,2.127711534500122,0.2380471974611282,0.8351823687553406,0.8351823687553406,0.0,240.4618377685547,223.0,53619.04296875,0.0,2873.82275390625,1.0,279.458740234375,283.15313720703125,296.10357666015625,299.59527587890625,293.1499938964844,293.1499938964844,279.75,39083.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917237520217896,1.0,0.0,0.0,3.4682421684265137,3.4682648181915283,8.026239015634928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.275390625,0.0,1362.1192626953125,1895.4371337890625,0.0,3326.32421875,0.8677129149436951,1.0,0.0,3.0,1.0,0.0
18102060,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8529149889945984,0.5228443145751953,0.4748084247112274,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8638150691986084,0.5450369715690613,0.5197197198867798,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7542322874069214,0.3570955097675323,0.2539111673831939,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7536563277244568,0.3561891913414001,0.3429650366306305,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6298267245292664,0.2042454779148101,0.948561191558838,284.99957275390625,284.95001220703125,300.0345764160156,293.0795593261719,298.0592956542969,297.19903564453125,284.9985046386719,1.0,0.6217886805534363,0.4087271392345428,0.4087271392345428,1.0,1.0,-3.049787998199463,0.9237133264541626,2.12607479095459,0.2374362200498581,0.9219494462013244,0.9219494462013244,0.0,232.6354217529297,211.0,52963.28515625,0.0,2825.685791015625,1.0,279.7410583496094,283.2659606933594,296.05224609375,299.4330749511719,293.1499938964844,293.1499938964844,279.45001220703125,33292.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823801279067993,1.0,0.0,0.0,3.592225790023804,3.592248678207397,8.610344934822933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.671875,0.0,1449.900634765625,1895.4371337890625,0.0,3238.882080078125,0.8903610706329346,1.0,0.0,3.0,1.0,0.0
18102120,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8529149889945984,0.5228443145751953,0.4748084247112274,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8638150691986084,0.5450369715690613,0.5197197198867798,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7542322874069214,0.3570955097675323,0.2539111673831939,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7536563277244568,0.3561891913414001,0.3429650366306305,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6298267245292664,0.2042454779148101,0.948561191558838,284.99957275390625,284.95001220703125,300.0345764160156,293.0795593261719,298.0592956542969,297.19903564453125,284.9985046386719,1.0,0.6217886805534363,0.4087271392345428,0.4087271392345428,1.0,1.0,-3.049787998199463,0.9237133264541626,2.12607479095459,0.2374362200498581,0.9219494462013244,0.9219494462013244,0.0,232.6354217529297,211.0,52963.28515625,0.0,2825.685791015625,1.0,279.7410583496094,283.2659606933594,296.05224609375,299.4330749511719,293.1499938964844,293.1499938964844,279.45001220703125,33292.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823801279067993,1.0,0.0,0.0,3.592225790023804,3.592248678207397,8.610344934822933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.671875,0.0,1449.900634765625,1895.4371337890625,0.0,3238.882080078125,0.8903610706329346,1.0,0.0,3.0,1.0,0.0
18102180,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8561428785324097,0.5213218927383423,0.4736049175262451,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8684417009353638,0.546017587184906,0.5206963419914246,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.75774085521698,0.3571387827396393,0.2539395987987518,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7571054100990295,0.3561818599700928,0.3429321646690368,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.632355809211731,0.2040633708238601,0.9472883343696594,284.8705139160156,284.95001220703125,300.0431213378906,293.0784912109375,298.0611267089844,297.1986389160156,284.869140625,1.0,0.6188292503356934,0.4085876047611236,0.4085876047611236,1.0,1.0,-3.0479860305786133,0.9226865768432616,2.125299453735352,0.2371275126934051,0.8308984041213989,0.8308984041213989,0.0,227.78614807128903,211.0,53691.01953125,0.0,2796.8818359375,1.0,279.4961853027344,283.1229248046875,296.1112976074219,299.642333984375,293.1499938964844,293.1499938964844,279.45001220703125,38493.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889642357826233,1.0,0.0,0.0,3.541126251220703,3.541149854660034,8.367122745767119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.31494140625,0.0,1433.483642578125,1895.4371337890625,0.0,3300.519775390625,0.8803092241287231,1.0,0.0,3.0,1.0,0.0
18102240,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8589480519294739,0.519843339920044,0.4720604717731476,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8726308941841125,0.5468260645866394,0.521256148815155,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7608771324157715,0.3570948541164398,0.2537694275379181,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7602075338363647,0.3560905158519745,0.3426661193370819,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6346032023429871,0.2038291990756988,0.945435643196106,284.9031982421875,284.95001220703125,300.051025390625,293.0774841308594,298.0619506835937,297.1971130371094,284.9042663574219,1.0,0.6157947778701782,0.4084588289260864,0.4084588289260864,1.0,1.0,-3.0440518856048584,0.9209399223327636,2.1231119632720947,0.2363342940807342,0.8318368792533875,0.8318368792533875,0.0,223.2635955810547,199.0,53393.58203125,0.0,2765.612548828125,1.0,279.4588317871094,283.1552734375,296.09820556640625,299.5759582519531,293.1499938964844,293.1499938964844,279.75,39143.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906281590461731,1.0,0.0,0.0,3.451755285263061,3.451777935028076,7.950113172228157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.40234375,0.0,1345.83447265625,1895.4371337890625,0.0,3316.081787109375,0.8641258478164673,1.0,0.0,3.0,1.0,0.0
18102300,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8626834750175476,0.5189633965492249,0.4707705080509186,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8777763843536377,0.54811692237854,0.5220352411270142,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7648259997367859,0.3574185371398926,0.2537046670913696,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7640911936759949,0.3562992513179779,0.3425036370754242,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.6374393701553345,0.2037717252969741,0.9437557458877563,285.0141906738281,284.95001220703125,300.0592346191406,293.07647705078125,298.06561279296875,297.19940185546875,285.0160522460937,1.0,0.6125039458274841,0.408324658870697,0.408324658870697,1.0,1.0,-3.0411393642425537,0.919564962387085,2.1215744018554688,0.2353920638561248,0.9083024263381958,0.9083024263381958,0.0,218.04751586914065,199.0,52633.21875,0.0,2732.82861328125,1.0,279.69696044921875,283.28082275390625,296.0395812988281,299.3659362792969,293.1499938964844,293.1499938964844,279.75,34079.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838605284690857,1.0,0.0,0.0,3.5040011405944824,3.504023313522339,8.192600375878101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.25048828125,0.0,1362.930908203125,1895.4371337890625,0.0,3252.748291015625,0.873173713684082,1.0,0.0,3.0,1.0,0.0
18102360,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8674124479293823,0.5182360410690308,0.4699123799800873,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8838831186294556,0.5495433211326599,0.5231363773345947,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7696504592895508,0.3578917682170868,0.2538464665412903,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7688087821006775,0.3566302359104156,0.3425687253475189,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.6409493684768677,0.2038190960884094,0.9427717924118042,284.9996643066406,284.95001220703125,300.0674743652344,293.075439453125,298.0704345703125,297.203125,284.9979858398437,1.0,0.6092063188552856,0.408222883939743,0.408222883939743,1.0,1.0,-3.040494680404663,0.9190900325775146,2.1214048862457275,0.2347032874822616,0.9183383584022522,0.9183383584022522,0.0,212.35317993164065,187.0,52757.3125,0.0,2702.0361328125,1.0,279.7415466308594,283.2670593261719,296.0467224121094,299.4143981933594,293.1499938964844,293.1499938964844,279.45001220703125,33193.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881113588809967,1.0,0.0,0.0,3.578444480895996,3.57846736907959,8.544406000510207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.9326171875,0.0,1434.4202880859375,1895.4371337890625,0.0,3227.01611328125,0.8870068192481995,1.0,0.0,3.0,1.0,0.0
18102420,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8765897154808044,0.5154209733009338,0.4672758877277374,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8960285186767578,0.5513904690742493,0.524669885635376,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7792659401893616,0.35808926820755,0.2537973523139953,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.778241753578186,0.3566230535507202,0.3422958552837372,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6480389833450317,0.2035256326198578,0.9399071335792542,284.9045715332031,284.95001220703125,300.0838928222656,293.0733337402344,298.0735778808594,297.2016296386719,284.90557861328125,1.0,0.6022554039955139,0.4080193042755127,0.4080193042755127,1.0,1.0,-3.035343647003174,0.9167564511299132,2.1185872554779053,0.2329780161380767,0.82952481508255,0.82952481508255,0.0,201.31239318847656,175.0,53187.84375,0.0,2634.8525390625,1.0,279.458984375,283.1580810546875,296.0940246582031,299.55859375,293.1499938964844,293.1499938964844,279.75,39099.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894003629684448,1.0,0.0,0.0,3.4361300468444824,3.436152696609497,7.878300039010355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.9189453125,0.0,1329.8232421875,1895.4371337890625,0.0,3304.59912109375,0.8606590032577515,1.0,0.0,3.0,1.0,0.0
18102480,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8765897154808044,0.5154209733009338,0.4672758877277374,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8960285186767578,0.5513904690742493,0.524669885635376,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7792659401893616,0.35808926820755,0.2537973523139953,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.778241753578186,0.3566230535507202,0.3422958552837372,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6480389833450317,0.2035256326198578,0.9399071335792542,284.9045715332031,284.95001220703125,300.0838928222656,293.0733337402344,298.0735778808594,297.2016296386719,284.90557861328125,1.0,0.6022554039955139,0.4080193042755127,0.4080193042755127,1.0,1.0,-3.035343647003174,0.9167564511299132,2.1185872554779053,0.2329780161380767,0.82952481508255,0.82952481508255,0.0,201.31239318847656,175.0,53187.84375,0.0,2634.8525390625,1.0,279.458984375,283.1580810546875,296.0940246582031,299.55859375,293.1499938964844,293.1499938964844,279.75,39099.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894003629684448,1.0,0.0,0.0,3.4361300468444824,3.436152696609497,7.878300039010355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.9189453125,0.0,1329.8232421875,1895.4371337890625,0.0,3304.59912109375,0.8606590032577515,1.0,0.0,3.0,1.0,0.0
18102540,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8882611393928528,0.513949453830719,0.4652346074581146,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9108972549438475,0.5541502237319946,0.5265643000602722,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7910591959953308,0.3590719401836395,0.2539826929569244,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7897688746452332,0.3572360873222351,0.3422398865222931,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6569148302078247,0.2036176323890686,0.937564492225647,284.9990234375,284.95001220703125,300.1003112792969,293.0712280273437,298.0822448730469,297.20782470703125,284.9979553222656,1.0,0.5951259732246399,0.4078157246112823,0.4078157246112823,1.0,1.0,-3.032499074935913,0.9152327179908752,2.1172664165496826,0.2317994385957718,0.9149631857872008,0.9149631857872008,0.0,189.50767517089844,163.0,52571.609375,0.0,2568.33203125,1.0,279.74078369140625,283.2682189941406,296.0436096191406,299.3995056152344,293.1499938964844,293.1499938964844,279.45001220703125,33249.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880006730556488,1.0,0.0,0.0,3.563026666641236,3.563049554824829,8.47093701850099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.2265625,0.0,1418.45361328125,1895.4371337890625,0.0,3216.643798828125,0.8837727904319763,1.0,0.0,3.0,1.0,0.0
18102600,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8882611393928528,0.513949453830719,0.4652346074581146,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9108972549438475,0.5541502237319946,0.5265643000602722,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7910591959953308,0.3590719401836395,0.2539826929569244,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7897688746452332,0.3572360873222351,0.3422398865222931,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6569148302078247,0.2036176323890686,0.937564492225647,284.9990234375,284.95001220703125,300.1003112792969,293.0712280273437,298.0822448730469,297.20782470703125,284.9979553222656,1.0,0.5951259732246399,0.4078157246112823,0.4078157246112823,1.0,1.0,-3.032499074935913,0.9152327179908752,2.1172664165496826,0.2317994385957718,0.9149631857872008,0.9149631857872008,0.0,189.50767517089844,163.0,52571.609375,0.0,2568.33203125,1.0,279.74078369140625,283.2682189941406,296.0436096191406,299.3995056152344,293.1499938964844,293.1499938964844,279.45001220703125,33249.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880006730556488,1.0,0.0,0.0,3.563026666641236,3.563049554824829,8.47093701850099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.2265625,0.0,1418.45361328125,1895.4371337890625,0.0,3216.643798828125,0.8837727904319763,1.0,0.0,3.0,1.0,0.0
18102660,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9006468653678894,0.5112733840942383,0.462690144777298,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.928114414215088,0.5560267567634583,0.528099000453949,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8036507964134216,0.3594520092010498,0.2540406584739685,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8020902872085571,0.3572934865951538,0.3420034050941467,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6667239665985107,0.2034130096435547,0.9349961876869202,284.9056396484375,284.95001220703125,300.11669921875,293.06903076171875,298.0853271484375,297.206298828125,284.9065856933594,1.0,0.5878509879112244,0.4075997769832611,0.4075997769832611,1.0,1.0,-3.027989625930786,0.9130530953407288,2.114936590194702,0.2307865023612976,0.827740490436554,0.827740490436554,0.0,177.99960327148438,151.0,53013.91015625,0.0,2500.334716796875,1.0,279.4590759277344,283.1600952148437,296.0902404785156,299.54376220703125,293.1499938964844,293.1499938964844,279.75,39051.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883630037307739,1.0,0.0,0.0,3.423283815383911,3.4233062267303467,7.819502911843301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.27392578125,0.0,1316.673583984375,1895.4371337890625,0.0,3294.89501953125,0.8578051328659058,1.0,0.0,3.0,1.0,0.0
18102720,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9006468653678894,0.5112733840942383,0.462690144777298,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.928114414215088,0.5560267567634583,0.528099000453949,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8036507964134216,0.3594520092010498,0.2540406584739685,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8020902872085571,0.3572934865951538,0.3420034050941467,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6667239665985107,0.2034130096435547,0.9349961876869202,284.9056396484375,284.95001220703125,300.11669921875,293.06903076171875,298.0853271484375,297.206298828125,284.9065856933594,1.0,0.5878509879112244,0.4075997769832611,0.4075997769832611,1.0,1.0,-3.027989625930786,0.9130530953407288,2.114936590194702,0.2307865023612976,0.827740490436554,0.827740490436554,0.0,177.99960327148438,151.0,53013.91015625,0.0,2500.334716796875,1.0,279.4590759277344,283.1600952148437,296.0902404785156,299.54376220703125,293.1499938964844,293.1499938964844,279.75,39051.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883630037307739,1.0,0.0,0.0,3.423283815383911,3.4233062267303467,7.819502911843301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.27392578125,0.0,1316.673583984375,1895.4371337890625,0.0,3294.89501953125,0.8578051328659058,1.0,0.0,3.0,1.0,0.0
18102780,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.916917085647583,0.5099151134490967,0.4607439041137695,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.948609471321106,0.558805525302887,0.5300025343894958,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8181796669960022,0.360599935054779,0.2543374300003052,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8163981437683105,0.3579572737216949,0.3419871032238006,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.6788620352745056,0.203577846288681,0.9329423904418944,284.99884033203125,284.95001220703125,300.13311767578125,293.0667419433594,298.0938720703125,297.2123413085937,284.997802734375,1.0,0.5805156230926514,0.4073838293552398,0.4073838293552398,1.0,1.0,-3.0257997512817383,0.9117019176483154,2.114097833633423,0.230103000998497,0.91251540184021,0.91251540184021,0.0,165.9432373046875,139.0,52416.35546875,0.0,2434.011962890625,1.0,279.7406921386719,283.268798828125,296.03961181640625,299.3857116699219,293.1499938964844,293.1499938964844,279.45001220703125,33217.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790620565414429,1.0,0.0,0.0,3.5517945289611816,3.5518171787261963,8.417613344136043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.4345703125,0.0,1406.3734130859375,1895.4371337890625,0.0,3207.789794921875,0.8812251687049866,1.0,0.0,3.0,1.0,0.0
18102840,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.916917085647583,0.5099151134490967,0.4607439041137695,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.948609471321106,0.558805525302887,0.5300025343894958,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8181796669960022,0.360599935054779,0.2543374300003052,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8163981437683105,0.3579572737216949,0.3419871032238006,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.6788620352745056,0.203577846288681,0.9329423904418944,284.99884033203125,284.95001220703125,300.13311767578125,293.0667419433594,298.0938720703125,297.2123413085937,284.997802734375,1.0,0.5805156230926514,0.4073838293552398,0.4073838293552398,1.0,1.0,-3.0257997512817383,0.9117019176483154,2.114097833633423,0.230103000998497,0.91251540184021,0.91251540184021,0.0,165.9432373046875,139.0,52416.35546875,0.0,2434.011962890625,1.0,279.7406921386719,283.268798828125,296.03961181640625,299.3857116699219,293.1499938964844,293.1499938964844,279.45001220703125,33217.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790620565414429,1.0,0.0,0.0,3.5517945289611816,3.5518171787261963,8.417613344136043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.4345703125,0.0,1406.3734130859375,1895.4371337890625,0.0,3207.789794921875,0.8812251687049866,1.0,0.0,3.0,1.0,0.0
18102900,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.926455855369568,0.5086913704872131,0.4597405195236206,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9591808915138244,0.5598075985908508,0.5309481024742126,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8257784247398376,0.3609144389629364,0.2545146346092224,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8238460421562195,0.3580599427223205,0.3420058488845825,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.6856619119644165,0.2035496085882187,0.9321285486221312,284.87359619140625,284.95001220703125,300.1413269042969,293.0655517578125,298.0958557128906,297.2121887207031,284.8713073730469,1.0,0.5768700838088989,0.4072758555412292,0.4072758555412292,1.0,1.0,-3.0249929428100586,0.9111114144325256,2.1138815879821777,0.2300567030906677,0.8252252340316772,0.8252252340316772,0.0,159.96861267089844,139.0,53158.140625,0.0,2401.686279296875,1.0,279.50054931640625,283.1287536621094,296.0982666015625,299.596435546875,293.1499938964844,293.1499938964844,279.45001220703125,38220.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855268359184265,1.0,0.0,0.0,3.506191730499268,3.5062146186828613,8.20284697056195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.7119140625,0.0,1394.943603515625,1895.4371337890625,0.0,3268.351318359375,0.8722498416900635,1.0,0.0,3.0,1.0,0.0
18102960,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.935681939125061,0.5073717832565308,0.4583110511302948,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9689147472381592,0.5606940984725952,0.531545102596283,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.833138108253479,0.3611383736133575,0.2545002698898315,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8310391902923584,0.3580637574195862,0.3417913615703583,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6922965049743652,0.2034428119659423,0.930657923221588,284.9057312011719,284.95001220703125,300.1495361328125,293.0643310546875,298.09686279296875,297.2106628417969,284.9072570800781,1.0,0.5730980634689331,0.4071776568889618,0.4071776568889618,1.0,1.0,-3.02195143699646,0.9097427129745485,2.112208604812622,0.2297638058662414,0.8257793188095093,0.8257793188095093,0.0,154.29661560058594,127.0,52850.09765625,0.0,2366.8544921875,1.0,279.458984375,283.1615295410156,296.0863952636719,299.5303039550781,293.1499938964844,293.1499938964844,279.75,39150.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875232934951782,1.0,0.0,0.0,3.410667181015014,3.41068959236145,7.7619705507459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.12548828125,0.0,1304.8719482421875,1895.4371337890625,0.0,3287.038330078125,0.8551071882247925,1.0,0.0,3.0,1.0,0.0
18103020,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.958311915397644,0.5061262845993042,0.4564609825611114,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9898740649223328,0.5634809136390686,0.5334498882293701,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8517866730690002,0.3624387085437774,0.2549004256725311,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8491477370262146,0.3587685823440552,0.3418095707893371,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.708743691444397,0.2036667317152023,0.9288567900657654,284.99853515625,284.95001220703125,300.1659851074219,293.0617980957031,298.1053771972656,297.21661376953125,284.9974975585937,1.0,0.5656535625457764,0.4069812297821045,0.4069812297821045,1.0,1.0,-3.02034854888916,0.9086409211158752,2.1117074489593506,0.2293738722801208,0.9104468822479248,0.9104468822479248,0.0,142.1690673828125,130.0,52282.0546875,0.0,2301.451416015625,1.0,279.7405700683594,283.26885986328125,296.0351257324219,299.3729248046875,293.1499938964844,293.1499938964844,279.45001220703125,33198.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782942891120911,1.0,0.0,0.0,3.5426571369171143,3.542679786682129,8.3743589129881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.2568359375,0.0,1396.649169921875,1895.4371337890625,0.0,3200.593017578125,0.8791184425354004,1.0,0.0,3.0,1.0,0.0
18103080,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.958311915397644,0.5061262845993042,0.4564609825611114,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9898740649223328,0.5634809136390686,0.5334498882293701,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8517866730690002,0.3624387085437774,0.2549004256725311,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8491477370262146,0.3587685823440552,0.3418095707893371,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.708743691444397,0.2036667317152023,0.9288567900657654,284.99853515625,284.95001220703125,300.1659851074219,293.0617980957031,298.1053771972656,297.21661376953125,284.9974975585937,1.0,0.5656535625457764,0.4069812297821045,0.4069812297821045,1.0,1.0,-3.02034854888916,0.9086409211158752,2.1117074489593506,0.2293738722801208,0.9104468822479248,0.9104468822479248,0.0,142.1690673828125,130.0,52282.0546875,0.0,2301.451416015625,1.0,279.7405700683594,283.26885986328125,296.0351257324219,299.3729248046875,293.1499938964844,293.1499938964844,279.45001220703125,33198.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782942891120911,1.0,0.0,0.0,3.5426571369171143,3.542679786682129,8.3743589129881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.2568359375,0.0,1396.649169921875,1895.4371337890625,0.0,3200.593017578125,0.8791184425354004,1.0,0.0,3.0,1.0,0.0
18103140,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9677229523658752,0.5036868453025818,0.4543531537055969,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9989178776741028,0.5653607845306396,0.5350189805030823,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8615682125091553,0.363108217716217,0.2553388178348541,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8584185242652893,0.3588991165161133,0.3418860137462616,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7164176106452942,0.2035697400569915,0.9279400110244752,284.90802001953125,284.95001220703125,300.1824645996094,293.0591125488281,298.1083679199219,297.214599609375,284.90887451171875,1.0,0.562619686126709,0.4067848026752472,0.4067848026752472,1.0,1.0,-3.019225835800171,0.9077444076538086,2.1114814281463623,0.2285768240690231,0.8259385228157043,0.8259385228157043,0.0,136.8137969970703,133.0,52771.1640625,0.0,2271.841552734375,1.0,279.4592590332031,283.1624755859375,296.0814819335937,299.5189514160156,293.1499938964844,293.1499938964844,279.75,38914.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886870265007019,1.0,0.0,0.0,3.4058070182800293,3.4058291912078857,7.739864713585121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.85791015625,0.0,1298.4329833984375,1895.4371337890625,0.0,3280.927001953125,0.853865921497345,1.0,0.0,3.0,1.0,0.0
18103200,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9677229523658752,0.5036868453025818,0.4543531537055969,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9989178776741028,0.5653607845306396,0.5350189805030823,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8615682125091553,0.363108217716217,0.2553388178348541,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8584185242652893,0.3588991165161133,0.3418860137462616,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7164176106452942,0.2035697400569915,0.9279400110244752,284.90802001953125,284.95001220703125,300.1824645996094,293.0591125488281,298.1083679199219,297.214599609375,284.90887451171875,1.0,0.562619686126709,0.4067848026752472,0.4067848026752472,1.0,1.0,-3.019225835800171,0.9077444076538086,2.1114814281463623,0.2285768240690231,0.8259385228157043,0.8259385228157043,0.0,136.8137969970703,133.0,52771.1640625,0.0,2271.841552734375,1.0,279.4592590332031,283.1624755859375,296.0814819335937,299.5189514160156,293.1499938964844,293.1499938964844,279.75,38914.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886870265007019,1.0,0.0,0.0,3.4058070182800293,3.4058291912078857,7.739864713585121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.85791015625,0.0,1298.4329833984375,1895.4371337890625,0.0,3280.927001953125,0.853865921497345,1.0,0.0,3.0,1.0,0.0
18103260,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9696698784828186,0.5024421811103821,0.4529340267181396,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9990000128746032,0.568478524684906,0.5325511693954468,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8650721311569214,0.3644599914550781,0.2561037242412567,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8613815903663635,0.3595569729804992,0.3423020243644714,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7185736894607544,0.2037557661533355,0.9280635714530944,284.9980773925781,284.95001220703125,300.1989440917969,293.05621337890625,298.1176452636719,297.2215576171875,284.9970397949219,1.0,0.561555027961731,0.4065943956375122,0.4065943956375122,1.0,1.0,-3.0172674655914307,0.9066035151481628,2.110663890838623,0.2271266430616378,0.9090778827667236,0.9090778827667236,0.0,135.2826690673828,136.0,52191.26953125,0.0,2259.5927734375,1.0,279.74053955078125,283.2680969238281,296.0303039550781,299.36260986328125,293.1499938964844,293.1499938964844,279.45001220703125,33177.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778431415557861,1.0,0.0,0.0,3.53688907623291,3.5369114875793457,8.347111020157172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.3564453125,0.0,1390.4696044921875,1895.4371337890625,0.0,3196.364013671875,0.877831757068634,1.0,0.0,3.0,1.0,0.0
18103320,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9696698784828186,0.5024421811103821,0.4529340267181396,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9990000128746032,0.568478524684906,0.5325511693954468,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8650721311569214,0.3644599914550781,0.2561037242412567,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8613815903663635,0.3595569729804992,0.3423020243644714,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7185736894607544,0.2037557661533355,0.9280635714530944,284.9980773925781,284.95001220703125,300.1989440917969,293.05621337890625,298.1176452636719,297.2215576171875,284.9970397949219,1.0,0.561555027961731,0.4065943956375122,0.4065943956375122,1.0,1.0,-3.0172674655914307,0.9066035151481628,2.110663890838623,0.2271266430616378,0.9090778827667236,0.9090778827667236,0.0,135.2826690673828,136.0,52191.26953125,0.0,2259.5927734375,1.0,279.74053955078125,283.2680969238281,296.0303039550781,299.36260986328125,293.1499938964844,293.1499938964844,279.45001220703125,33177.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778431415557861,1.0,0.0,0.0,3.53688907623291,3.5369114875793457,8.347111020157172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.3564453125,0.0,1390.4696044921875,1895.4371337890625,0.0,3196.364013671875,0.877831757068634,1.0,0.0,3.0,1.0,0.0
18103380,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.9696236848831176,0.5010133981704712,0.4519281983375549,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.9990000128746032,0.5711759328842163,0.5314461588859558,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.8661237359046936,0.3648524284362793,0.2565061450004577,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.862118124961853,0.359585553407669,0.3424760103225708,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.7190252542495728,0.2036703675985336,0.9279724955558776,284.8609619140625,284.95001220703125,300.2088623046875,293.05438232421875,298.1254272460937,297.22882080078125,284.8737487792969,1.0,0.5612354874610901,0.4064801335334778,0.4064801335334778,1.0,1.0,-3.0158560276031494,0.905743420124054,2.11011266708374,0.2275195121765136,0.8054895997047424,0.8054895997047424,0.0,134.96029663085938,136.0,52615.3203125,0.0,2255.0048828125,1.0,279.4859924316406,283.1334533691406,296.0883483886719,299.5464782714844,293.1499938964844,293.1499938964844,279.45001220703125,40772.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850739598274231,1.0,0.0,0.0,3.431712865829468,3.431735754013061,7.858057529119833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.779296875,0.0,1337.176513671875,1895.4371337890625,0.0,3264.111083984375,0.8578669428825378,1.0,0.0,3.0,1.0,0.0
18103440,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.969622790813446,0.5000707507133484,0.4510183334350586,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.9990000128746032,0.5720367431640625,0.5303777456283569,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.8668866753578186,0.3651574552059173,0.2566667199134826,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.8626822829246521,0.359622985124588,0.3424633741378784,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.7194041609764099,0.2036152482032776,0.9276458621025084,284.9190368652344,284.95001220703125,300.2154846191406,293.0531311035156,298.12677001953125,297.2280578613281,284.91961669921875,1.0,0.5615770220756531,0.4064039587974548,0.4064039587974548,1.0,1.0,-3.020075798034668,0.9071729779243468,2.1129026412963867,0.2262223809957504,0.8305062651634216,0.8305062651634216,0.0,134.7327117919922,139.0,52703.6953125,0.0,2256.289306640625,1.0,279.4591369628906,283.1712341308594,296.07257080078125,299.4967956542969,293.1499938964844,293.1499938964844,279.75,38453.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858225345611572,1.0,0.0,0.0,3.395138740539551,3.3951609134674072,7.691452310609748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.4912109375,0.0,1284.7525634765625,1895.4371337890625,0.0,3271.11962890625,0.8514708876609802,1.0,0.0,3.0,1.0,0.0
