time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103500,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9702039957046508,0.4993513524532318,0.4501345455646515,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.573662281036377,0.5283647179603577,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8683558106422424,0.365782767534256,0.2569906711578369,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8638569712638855,0.3598601222038269,0.3425661027431488,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7202129364013672,0.2036316245794296,0.9274168014526368,285.0088806152344,284.95001220703125,300.2237854003906,293.0514831542969,298.12957763671875,297.2298889160156,285.00848388671875,1.0,0.5622960925102234,0.4063087701797485,0.4063087701797485,1.0,1.0,-3.0242722034454346,0.90914648771286,2.1151256561279297,0.2162768691778183,0.8948054313659668,0.8948054313659668,0.0,133.7681121826172,139.0,51924.65625,0.0,2253.270263671875,1.0,279.69537353515625,283.2785949707031,296.01715087890625,299.29888916015625,293.1499938964844,293.1499938964844,279.75,33950.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795204758644104,1.0,0.0,0.0,3.4530766010284424,3.45309853553772,7.95620110238815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.65576171875,0.0,1310.4111328125,1895.4371337890625,0.0,3212.08642578125,0.861326277256012,1.0,0.0,3.0,1.0,0.0
18103560,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9654414057731628,0.498838722705841,0.4497353434562683,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9990000128746032,0.5748323202133179,0.5358104705810547,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8649771809577942,0.3665881752967834,0.2575860619544983,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8602219223976135,0.3602599501609802,0.3429937958717346,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.717246413230896,0.2037858068943023,0.9283557534217834,285.0070495605469,284.95001220703125,300.2320556640625,293.0497741699219,298.13409423828125,297.2318420410156,285.005126953125,1.0,0.5626426935195923,0.4062427878379822,0.4062427878379822,1.0,1.0,-3.020197629928589,0.9067597389221193,2.1134378910064697,0.2263439148664474,0.9146793484687804,0.9146793484687804,0.0,136.31500244140625,142.0,52205.51171875,0.0,2270.244384765625,1.0,279.7398986816406,283.2725830078125,296.0250549316406,299.3533020019531,293.1499938964844,293.1499938964844,279.45001220703125,32764.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772109746932983,1.0,0.0,0.0,3.534738779067993,3.5347611904144287,8.336964469890518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.6474609375,0.0,1385.232666015625,1895.4371337890625,0.0,3190.43798828125,0.877112090587616,1.0,0.0,3.0,1.0,0.0
18103620,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9605268836021424,0.4964411556720733,0.4479397535324096,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9990000128746032,0.5762916207313538,0.5416628122329712,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8626534938812256,0.3673600256443023,0.2583095133304596,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8573780059814453,0.3603065311908722,0.3432783782482147,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7147324085235596,0.2036041915416717,0.928418517112732,284.9106140136719,284.95001220703125,300.24871826171875,293.0461730957031,298.134765625,297.2257995605469,284.912109375,1.0,0.5645238161087036,0.4061108529567718,0.4061108529567718,1.0,1.0,-3.0253007411956787,0.9082438945770264,2.1170568466186523,0.2266570627689361,0.8289548754692078,0.8289548754692078,0.0,138.20851135253906,145.0,52787.8203125,0.0,2289.988525390625,1.0,279.458740234375,283.16070556640625,296.0731201171875,299.5096130371094,293.1499938964844,293.1499938964844,279.75,38730.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866944313049316,1.0,0.0,0.0,3.4074203968048096,3.407442569732666,7.747199788354919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.01220703125,0.0,1298.7354736328125,1895.4371337890625,0.0,3279.28076171875,0.854106605052948,1.0,0.0,3.0,1.0,0.0
18103680,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9605268836021424,0.4964411556720733,0.4479397535324096,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9990000128746032,0.5762916207313538,0.5416628122329712,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8626534938812256,0.3673600256443023,0.2583095133304596,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8573780059814453,0.3603065311908722,0.3432783782482147,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7147324085235596,0.2036041915416717,0.928418517112732,284.9106140136719,284.95001220703125,300.24871826171875,293.0461730957031,298.134765625,297.2257995605469,284.912109375,1.0,0.5645238161087036,0.4061108529567718,0.4061108529567718,1.0,1.0,-3.0253007411956787,0.9082438945770264,2.1170568466186523,0.2266570627689361,0.8289548754692078,0.8289548754692078,0.0,138.20851135253906,145.0,52787.8203125,0.0,2289.988525390625,1.0,279.458740234375,283.16070556640625,296.0731201171875,299.5096130371094,293.1499938964844,293.1499938964844,279.75,38730.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866944313049316,1.0,0.0,0.0,3.4074203968048096,3.407442569732666,7.747199788354919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.01220703125,0.0,1298.7354736328125,1895.4371337890625,0.0,3279.28076171875,0.854106605052948,1.0,0.0,3.0,1.0,0.0
18103740,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9555271863937378,0.4952796399593353,0.4467003643512726,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9990000128746032,0.5782157778739929,0.5467312932014465,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8602850437164307,0.3688584566116333,0.259262353181839,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8544225096702576,0.3609176278114319,0.3437683582305908,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.712002694606781,0.2037237137556076,0.9288404583930968,285.0039367675781,284.95001220703125,300.2654113769531,293.04229736328125,298.1398010253906,297.2257995605469,285.0028686523437,1.0,0.5667660236358643,0.4059788882732391,0.4059788882732391,1.0,1.0,-3.0321462154388428,0.910324215888977,2.121822118759156,0.2275454699993133,0.9173029661178588,0.9173029661178588,0.0,140.4036865234375,148.0,52358.24609375,0.0,2313.715576171875,1.0,279.7406005859375,283.2661437988281,296.0209045410156,299.36151123046875,293.1499938964844,293.1499938964844,279.45001220703125,32872.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785435557365417,1.0,0.0,0.0,3.5506932735443115,3.550715684890747,8.412393981416244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.2822265625,0.0,1402.7044677734375,1895.4371337890625,0.0,3202.9296875,0.8807259202003479,1.0,0.0,3.0,1.0,0.0
18103800,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9555271863937378,0.4952796399593353,0.4467003643512726,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9990000128746032,0.5782157778739929,0.5467312932014465,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8602850437164307,0.3688584566116333,0.259262353181839,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8544225096702576,0.3609176278114319,0.3437683582305908,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.712002694606781,0.2037237137556076,0.9288404583930968,285.0039367675781,284.95001220703125,300.2654113769531,293.04229736328125,298.1398010253906,297.2257995605469,285.0028686523437,1.0,0.5667660236358643,0.4059788882732391,0.4059788882732391,1.0,1.0,-3.0321462154388428,0.910324215888977,2.121822118759156,0.2275454699993133,0.9173029661178588,0.9173029661178588,0.0,140.4036865234375,148.0,52358.24609375,0.0,2313.715576171875,1.0,279.7406005859375,283.2661437988281,296.0209045410156,299.36151123046875,293.1499938964844,293.1499938964844,279.45001220703125,32872.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785435557365417,1.0,0.0,0.0,3.5506932735443115,3.550715684890747,8.412393981416244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.2822265625,0.0,1402.7044677734375,1895.4371337890625,0.0,3202.9296875,0.8807259202003479,1.0,0.0,3.0,1.0,0.0
18103860,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9473799467086792,0.4928909242153168,0.4449648559093475,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9955515265464784,0.5793837308883667,0.5487544536590576,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8556498289108276,0.3696646690368652,0.2600515782833099,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8492786288261414,0.3609084784984588,0.3440586924552917,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7072382569313049,0.2034737765789032,0.9288683533668518,284.9072265625,284.95001220703125,300.2821655273437,293.0380859375,298.13897705078125,297.2188415527344,284.908203125,1.0,0.5689299702644348,0.405549556016922,0.405549556016922,1.0,1.0,-3.033827781677246,0.9098065495491028,2.124021291732788,0.227136805653572,0.8300999999046326,0.8300999999046326,0.0,143.69326782226562,151.0,52917.12890625,0.0,2333.79638671875,1.0,279.45916748046875,283.1529541015625,296.065185546875,299.5120544433594,293.1499938964844,293.1499938964844,279.75,38771.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881032466888428,1.0,0.0,0.0,3.42383360862732,3.423856019973755,7.822014254088572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.31201171875,0.0,1315.2525634765625,1895.4371337890625,0.0,3292.46484375,0.8576905727386475,1.0,0.0,3.0,1.0,0.0
18103920,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9473799467086792,0.4928909242153168,0.4449648559093475,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9955515265464784,0.5793837308883667,0.5487544536590576,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8556498289108276,0.3696646690368652,0.2600515782833099,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8492786288261414,0.3609084784984588,0.3440586924552917,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7072382569313049,0.2034737765789032,0.9288683533668518,284.9072265625,284.95001220703125,300.2821655273437,293.0380859375,298.13897705078125,297.2188415527344,284.908203125,1.0,0.5689299702644348,0.405549556016922,0.405549556016922,1.0,1.0,-3.033827781677246,0.9098065495491028,2.124021291732788,0.227136805653572,0.8300999999046326,0.8300999999046326,0.0,143.69326782226562,151.0,52917.12890625,0.0,2333.79638671875,1.0,279.45916748046875,283.1529541015625,296.065185546875,299.5120544433594,293.1499938964844,293.1499938964844,279.75,38771.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881032466888428,1.0,0.0,0.0,3.42383360862732,3.423856019973755,7.822014254088572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.31201171875,0.0,1315.2525634765625,1895.4371337890625,0.0,3292.46484375,0.8576905727386475,1.0,0.0,3.0,1.0,0.0
18103980,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.940743923187256,0.4917437732219696,0.4437634944915771,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9924750924110411,0.581745982170105,0.5507873892784119,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8523052334785461,0.3712172508239746,0.2610598504543304,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8453360199928284,0.361477792263031,0.3445340394973755,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.703370988368988,0.2035475224256515,0.929189145565033,285.0013732910156,284.95001220703125,300.2989807128906,293.0335388183594,298.14532470703125,297.2220764160156,285.0003662109375,1.0,0.5710611343383789,0.4051202237606048,0.4051202237606048,1.0,1.0,-3.0370001792907715,0.9098110198974608,2.1271891593933105,0.2266455590724945,0.9167493581771852,0.9167493581771852,0.0,146.53330993652344,154.0,52390.82421875,0.0,2354.298828125,1.0,279.74072265625,283.2611083984375,296.0104675292969,299.35455322265625,293.1499938964844,293.1499938964844,279.45001220703125,33041.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796102404594421,1.0,0.0,0.0,3.557960033416748,3.5579826831817627,8.446862693745061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.2744140625,0.0,1411.581787109375,1895.4371337890625,0.0,3212.927734375,0.8824836015701294,1.0,0.0,3.0,1.0,0.0
18104040,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.940743923187256,0.4917437732219696,0.4437634944915771,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9924750924110411,0.581745982170105,0.5507873892784119,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8523052334785461,0.3712172508239746,0.2610598504543304,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8453360199928284,0.361477792263031,0.3445340394973755,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.703370988368988,0.2035475224256515,0.929189145565033,285.0013732910156,284.95001220703125,300.2989807128906,293.0335388183594,298.14532470703125,297.2220764160156,285.0003662109375,1.0,0.5710611343383789,0.4051202237606048,0.4051202237606048,1.0,1.0,-3.0370001792907715,0.9098110198974608,2.1271891593933105,0.2266455590724945,0.9167493581771852,0.9167493581771852,0.0,146.53330993652344,154.0,52390.82421875,0.0,2354.298828125,1.0,279.74072265625,283.2611083984375,296.0104675292969,299.35455322265625,293.1499938964844,293.1499938964844,279.45001220703125,33041.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796102404594421,1.0,0.0,0.0,3.557960033416748,3.5579826831817627,8.446862693745061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.2744140625,0.0,1411.581787109375,1895.4371337890625,0.0,3212.927734375,0.8824836015701294,1.0,0.0,3.0,1.0,0.0
18104100,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9373638033866882,0.4906404018402099,0.4431356191635132,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9909098744392396,0.5825589895248413,0.551848292350769,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8506637215614319,0.3717149198055267,0.2615840137004852,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8433993458747864,0.3615251183509826,0.344794750213623,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7014803290367126,0.2034641355276107,0.9295186400413512,284.8754577636719,284.95001220703125,300.30743408203125,293.0311279296875,298.14630126953125,297.2205505371094,284.8730163574219,1.0,0.5721704363822937,0.4049055874347687,0.4049055874347687,1.0,1.0,-3.038865804672241,0.9099072813987732,2.1289584636688232,0.2264982908964157,0.8297796249389648,0.8297796249389648,0.0,148.0026092529297,154.0,53190.0,0.0,2365.3310546875,1.0,279.5003356933594,283.1192321777344,296.06756591796875,299.5666198730469,293.1499938964844,293.1499938964844,279.45001220703125,37938.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864293098449707,1.0,0.0,0.0,3.5178964138031006,3.5179193019866943,8.25770484880195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.38818359375,0.0,1405.08154296875,1895.4371337890625,0.0,3276.79931640625,0.8746792078018188,1.0,0.0,3.0,1.0,0.0
18104160,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9328395128250122,0.4894227385520935,0.4420834481716156,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9885666370391846,0.5832507014274597,0.552553117275238,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8482333421707153,0.3721129894256592,0.2619073688983917,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8407148718833923,0.3614616990089416,0.3448127806186676,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6988717913627625,0.2032928764820099,0.929159700870514,284.9061279296875,284.95001220703125,300.31591796875,293.02862548828125,298.1464233398437,297.2176513671875,284.90777587890625,1.0,0.5731632709503174,0.4047719538211822,0.4047719538211822,1.0,1.0,-3.038428783416748,0.9093844890594482,2.1290442943573,0.2261825203895568,0.8296163082122803,0.8296163082122803,0.0,149.7846221923828,157.0,52919.5,0.0,2373.766845703125,1.0,279.4588623046875,283.1500549316406,296.0543518066406,299.5019226074219,293.1499938964844,293.1499938964844,279.75,38985.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887923955917358,1.0,0.0,0.0,3.425529956817627,3.4255523681640625,7.829767127986997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.5400390625,0.0,1318.4434814453125,1895.4371337890625,0.0,3298.91259765625,0.8582097887992859,1.0,0.0,3.0,1.0,0.0
18104220,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.926644504070282,0.4883430600166321,0.4409367442131042,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9856755137443542,0.5857049226760864,0.5547109842300415,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8454135060310364,0.3737712800502777,0.2629841268062591,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8372480869293213,0.3620364069938659,0.3452871143817901,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.6953662633895874,0.2033752650022506,0.9294952750205994,285.0020751953125,284.95001220703125,300.3329162597656,293.0233459472656,298.1540222167969,297.2219543457031,285.0010986328125,1.0,0.5752837061882019,0.4045047461986542,0.4045047461986542,1.0,1.0,-3.041905403137207,0.9099261164665222,2.13197922706604,0.2259681224822998,0.9177523851394652,0.9177523851394652,0.0,152.55934143066406,160.0,52411.5546875,0.0,2394.568603515625,1.0,279.74072265625,283.259033203125,295.9996643066406,299.3446960449219,293.1499938964844,293.1499938964844,279.45001220703125,33043.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801566362380981,1.0,0.0,0.0,3.561452865600586,3.5614755153656006,8.463454719276342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.4609375,0.0,1415.2861328125,1895.4371337890625,0.0,3218.04833984375,0.8832838535308838,1.0,0.0,3.0,1.0,0.0
18104280,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.926644504070282,0.4883430600166321,0.4409367442131042,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9856755137443542,0.5857049226760864,0.5547109842300415,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8454135060310364,0.3737712800502777,0.2629841268062591,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8372480869293213,0.3620364069938659,0.3452871143817901,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.6953662633895874,0.2033752650022506,0.9294952750205994,285.0020751953125,284.95001220703125,300.3329162597656,293.0233459472656,298.1540222167969,297.2219543457031,285.0010986328125,1.0,0.5752837061882019,0.4045047461986542,0.4045047461986542,1.0,1.0,-3.041905403137207,0.9099261164665222,2.13197922706604,0.2259681224822998,0.9177523851394652,0.9177523851394652,0.0,152.55934143066406,160.0,52411.5546875,0.0,2394.568603515625,1.0,279.74072265625,283.259033203125,295.9996643066406,299.3446960449219,293.1499938964844,293.1499938964844,279.45001220703125,33043.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801566362380981,1.0,0.0,0.0,3.561452865600586,3.5614755153656006,8.463454719276342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.4609375,0.0,1415.2861328125,1895.4371337890625,0.0,3218.04833984375,0.8832838535308838,1.0,0.0,3.0,1.0,0.0
18104340,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9192654490470886,0.486083835363388,0.4393072426319122,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.981817066669464,0.5871981382369995,0.5564786195755005,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8418199419975281,0.3747626543045044,0.2638965249061584,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8330523371696472,0.3620196878910064,0.3455638289451599,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6911972165107727,0.2031265795230865,0.929487407207489,284.9069519042969,284.95001220703125,300.3500061035156,293.0176086425781,298.15557861328125,297.21783447265625,284.90802001953125,1.0,0.577384352684021,0.4042375385761261,0.4042375385761261,1.0,1.0,-3.043498516082764,0.9097887873649596,2.133709669113159,0.2256138920783996,0.8309844136238098,0.8309844136238098,0.0,155.7923126220703,163.0,52965.06640625,0.0,2414.294189453125,1.0,279.45904541015625,283.14715576171875,296.0431213378906,299.49267578125,293.1499938964844,293.1499938964844,279.75,38836.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893639445304871,1.0,0.0,0.0,3.4320333003997803,3.432055711746216,7.85952465776063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.283203125,0.0,1323.8798828125,1895.4371337890625,0.0,3304.258544921875,0.8595300912857056,1.0,0.0,3.0,1.0,0.0
18104400,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9192654490470886,0.486083835363388,0.4393072426319122,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.981817066669464,0.5871981382369995,0.5564786195755005,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8418199419975281,0.3747626543045044,0.2638965249061584,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8330523371696472,0.3620196878910064,0.3455638289451599,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6911972165107727,0.2031265795230865,0.929487407207489,284.9069519042969,284.95001220703125,300.3500061035156,293.0176086425781,298.15557861328125,297.21783447265625,284.90802001953125,1.0,0.577384352684021,0.4042375385761261,0.4042375385761261,1.0,1.0,-3.043498516082764,0.9097887873649596,2.133709669113159,0.2256138920783996,0.8309844136238098,0.8309844136238098,0.0,155.7923126220703,163.0,52965.06640625,0.0,2414.294189453125,1.0,279.45904541015625,283.14715576171875,296.0431213378906,299.49267578125,293.1499938964844,293.1499938964844,279.75,38836.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893639445304871,1.0,0.0,0.0,3.4320333003997803,3.432055711746216,7.85952465776063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.283203125,0.0,1323.8798828125,1895.4371337890625,0.0,3304.258544921875,0.8595300912857056,1.0,0.0,3.0,1.0,0.0
18104460,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9255191087722778,0.4890875518321991,0.4408732950687408,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9881910681724548,0.5938466191291809,0.5615178942680359,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.848952054977417,0.3808059394359588,0.2672329843044281,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8393298983573914,0.3669826090335846,0.3490657210350036,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.6987592577934265,0.2079018652439117,0.9451267123222352,285.02685546875,284.95001220703125,300.367431640625,293.01104736328125,298.1938781738281,297.2630615234375,285.0267639160156,1.0,0.5813723206520081,0.4039675891399383,0.4039675891399383,1.0,1.0,-3.0784146785736084,0.9215137362480164,2.156900882720948,0.2290094941854477,0.9420506358146667,0.9420506358146667,0.0,154.5539093017578,166.0,52991.37890625,0.0,2473.16650390625,1.0,279.7408447265625,283.26983642578125,295.9922790527344,299.3592834472656,293.1499938964844,293.1499938964844,279.45001220703125,32191.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881504237651825,1.0,0.0,0.0,3.5897958278656006,3.5898187160491943,8.598699992035108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.25390625,0.0,1439.1907958984375,1895.4371337890625,0.0,3230.676025390625,0.8892018795013428,1.0,0.0,3.0,1.0,0.0
18104520,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9255191087722778,0.4890875518321991,0.4408732950687408,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9881910681724548,0.5938466191291809,0.5615178942680359,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.848952054977417,0.3808059394359588,0.2672329843044281,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8393298983573914,0.3669826090335846,0.3490657210350036,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.6987592577934265,0.2079018652439117,0.9451267123222352,285.02685546875,284.95001220703125,300.367431640625,293.01104736328125,298.1938781738281,297.2630615234375,285.0267639160156,1.0,0.5813723206520081,0.4039675891399383,0.4039675891399383,1.0,1.0,-3.0784146785736084,0.9215137362480164,2.156900882720948,0.2290094941854477,0.9420506358146667,0.9420506358146667,0.0,154.5539093017578,166.0,52991.37890625,0.0,2473.16650390625,1.0,279.7408447265625,283.26983642578125,295.9922790527344,299.3592834472656,293.1499938964844,293.1499938964844,279.45001220703125,32191.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881504237651825,1.0,0.0,0.0,3.5897958278656006,3.5898187160491943,8.598699992035108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.25390625,0.0,1439.1907958984375,1895.4371337890625,0.0,3230.676025390625,0.8892018795013428,1.0,0.0,3.0,1.0,0.0
18104580,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9263397455215454,0.4890369772911072,0.4414625167846679,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9899152517318726,0.5965410470962524,0.5646292567253113,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8513503074645996,0.3832795917987823,0.2693297266960144,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8412553668022156,0.3688271343708038,0.351282387971878,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7018383145332336,0.2099318206310272,0.9560319781303406,284.8981018066406,284.95001220703125,300.37957763671875,293.0058898925781,298.20611572265625,297.2744140625,284.900634765625,1.0,0.5847653746604919,0.4037840366363525,0.4037840366363525,1.0,1.0,-3.1011786460876465,0.9290812015533448,2.1720974445343018,0.2317358702421188,0.8562980890274048,0.8562980890274048,0.0,155.31546020507812,166.0,54216.87109375,0.0,2520.42822265625,1.0,279.47515869140625,283.1184387207031,296.0580749511719,299.59503173828125,293.1499938964844,293.1499938964844,279.45001220703125,37575.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920314908027649,1.0,0.0,0.0,3.5547924041748047,3.5548157691955566,8.431829314758943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.54296875,0.0,1441.28515625,1895.4371337890625,0.0,3329.20068359375,0.884077787399292,1.0,0.0,3.0,1.0,0.0
18104640,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.92483651638031,0.4887975454330444,0.4412953555583954,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.9893963932991028,0.5975635051727295,0.5656644701957703,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.8510317802429199,0.3842077255249023,0.2700394093990326,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8407634496688843,0.3694379329681396,0.351963609457016,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.7018617987632751,0.2106318473815918,0.9597530961036682,284.9186706542969,284.95001220703125,300.3853759765625,293.0032958984375,298.20965576171875,297.2767639160156,284.92041015625,1.0,0.5862722992897034,0.4036976397037506,0.4036976397037506,1.0,1.0,-3.108372449874878,0.9313952922821044,2.176977157592773,0.2325066179037094,0.8612391352653503,0.8612391352653503,0.0,156.31533813476562,169.0,54288.0703125,0.0,2539.519287109375,1.0,279.4579162597656,283.13299560546875,296.04644775390625,299.56787109375,293.1499938964844,293.1499938964844,279.75,37488.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942306637763977,1.0,0.0,0.0,3.5297021865844727,3.529725313186645,8.313222679134924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.41796875,0.0,1414.1744384765625,1895.4371337890625,0.0,3349.74853515625,0.8798760175704956,1.0,0.0,3.0,1.0,0.0
18104700,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.922359049320221,0.4888374805450439,0.441145658493042,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9884173274040222,0.5994380712509155,0.5673030018806458,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8503366708755493,0.3858400285243988,0.2711284160614013,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8397626876831055,0.37049201130867,0.3529429137706756,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7015376687049866,0.2116865366697311,0.9648065567016602,285.0354309082031,284.95001220703125,300.39453125,292.9989624023437,298.21649169921875,297.2822570800781,285.0381164550781,1.0,0.5885752439498901,0.4035626649856567,0.4035626649856567,1.0,1.0,-3.1187233924865723,0.9346989393234252,2.1840245723724365,0.2335036545991897,0.947766363620758,0.947766363620758,0.0,157.96832275390625,169.0,53732.71875,0.0,2568.275634765625,1.0,279.6991271972656,283.2604675292969,295.9853820800781,299.3726501464844,293.1499938964844,293.1499938964844,279.75,33040.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898429274559021,1.0,0.0,0.0,3.598809003829956,3.59883189201355,8.641932822683884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.56103515625,0.0,1455.1246337890625,1895.4371337890625,0.0,3308.738525390625,0.8933330774307251,1.0,0.0,3.0,1.0,0.0
18104760,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9204698204994202,0.4889590740203857,0.4413204193115234,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9877724647521972,0.60135817527771,0.569173276424408,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8499928116798401,0.3874998688697815,0.2723319828510284,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.839056134223938,0.3715410828590393,0.3540066182613373,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.7013695240020752,0.2126659601926803,0.9696492552757264,285.0276794433594,284.95001220703125,300.4038391113281,292.994384765625,298.22265625,297.2879333496094,285.0260925292969,1.0,0.5908901691436768,0.4031029939651489,0.4031029939651489,1.0,1.0,-3.1297311782836914,0.9374200701713562,2.1923110485076904,0.2337868213653564,0.9708165526390076,0.9708165526390076,0.0,159.4997100830078,172.0,54078.69921875,0.0,2597.84130859375,1.0,279.742431640625,283.2485656738281,295.9876403808594,299.4317321777344,293.1499938964844,293.1499938964844,279.45001220703125,32150.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892411589622498,1.0,0.0,0.0,3.689133644104004,3.689157247543335,9.081175562641874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.8427734375,0.0,1548.0335693359375,1895.4371337890625,0.0,3303.110107421875,0.9112421870231628,1.0,0.0,3.0,1.0,0.0
18104820,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9135765433311462,0.4875206351280212,0.4405703842639923,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9841471910476683,0.6036972999572754,0.5718927383422852,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8469284772872925,0.3896490037441253,0.2741551101207733,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.835382342338562,0.372558444738388,0.355398565530777,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6986513733863831,0.2137693613767624,0.9764282703399658,284.9002990722656,284.95001220703125,300.4227294921875,292.9844055175781,298.2246398925781,297.28515625,284.9023742675781,1.0,0.5950573682785034,0.4021836221218109,0.4021836221218109,1.0,1.0,-3.144127607345581,0.940028727054596,2.204098701477051,0.2333707213401794,0.8695055842399597,0.8695055842399597,0.0,163.58702087402344,175.0,55083.69921875,0.0,2647.972900390625,1.0,279.4570007324219,283.1009826660156,296.02642822265625,299.60601806640625,293.1499938964844,293.1499938964844,279.75,38173.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901658535003662,1.0,0.0,0.0,3.610855102539064,3.610879182815552,8.699883551344101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.76611328125,0.0,1506.138916015625,1895.4371337890625,0.0,3419.03955078125,0.8981626033782959,1.0,0.0,3.0,1.0,0.0
18104880,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9135765433311462,0.4875206351280212,0.4405703842639923,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9841471910476683,0.6036972999572754,0.5718927383422852,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8469284772872925,0.3896490037441253,0.2741551101207733,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.835382342338562,0.372558444738388,0.355398565530777,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6986513733863831,0.2137693613767624,0.9764282703399658,284.9002990722656,284.95001220703125,300.4227294921875,292.9844055175781,298.2246398925781,297.28515625,284.9023742675781,1.0,0.5950573682785034,0.4021836221218109,0.4021836221218109,1.0,1.0,-3.144127607345581,0.940028727054596,2.204098701477051,0.2333707213401794,0.8695055842399597,0.8695055842399597,0.0,163.58702087402344,175.0,55083.69921875,0.0,2647.972900390625,1.0,279.4570007324219,283.1009826660156,296.02642822265625,299.60601806640625,293.1499938964844,293.1499938964844,279.75,38173.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901658535003662,1.0,0.0,0.0,3.610855102539064,3.610879182815552,8.699883551344101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.76611328125,0.0,1506.138916015625,1895.4371337890625,0.0,3419.03955078125,0.8981626033782959,1.0,0.0,3.0,1.0,0.0
18104940,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9081317186355592,0.4872846305370331,0.4401366114616394,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9812520742416382,0.6068925857543945,0.5747177004814148,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8446924090385437,0.3924705982208252,0.2760305404663086,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8324140906333923,0.3740230500698089,0.3567128777503967,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.6962763071060181,0.2149354815483093,0.9818297028541564,285.018310546875,284.95001220703125,300.44207763671875,292.9734802246094,298.2315979003906,297.289306640625,285.0174255371094,1.0,0.5988137722015381,0.4012642502784729,0.4012642502784729,1.0,1.0,-3.157325029373169,0.9422054290771484,2.2151196002960205,0.2325451076030731,0.9769057631492616,0.9769057631492616,0.0,167.1646728515625,178.0,54597.77734375,0.0,2693.4091796875,1.0,279.7421569824219,283.2297058105469,295.9604797363281,299.4409484863281,293.1499938964844,293.1499938964844,279.45001220703125,32830.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951287865638733,1.0,0.0,0.0,3.743096351623535,3.743120670318604,9.348787557428296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.919921875,0.0,1614.9107666015625,1895.4371337890625,0.0,3358.13671875,0.9240700006484984,1.0,0.0,3.0,1.0,0.0
18105000,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9081317186355592,0.4872846305370331,0.4401366114616394,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9812520742416382,0.6068925857543945,0.5747177004814148,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8446924090385437,0.3924705982208252,0.2760305404663086,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8324140906333923,0.3740230500698089,0.3567128777503967,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.6962763071060181,0.2149354815483093,0.9818297028541564,285.018310546875,284.95001220703125,300.44207763671875,292.9734802246094,298.2315979003906,297.289306640625,285.0174255371094,1.0,0.5988137722015381,0.4012642502784729,0.4012642502784729,1.0,1.0,-3.157325029373169,0.9422054290771484,2.2151196002960205,0.2325451076030731,0.9769057631492616,0.9769057631492616,0.0,167.1646728515625,178.0,54597.77734375,0.0,2693.4091796875,1.0,279.7421569824219,283.2297058105469,295.9604797363281,299.4409484863281,293.1499938964844,293.1499938964844,279.45001220703125,32830.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951287865638733,1.0,0.0,0.0,3.743096351623535,3.743120670318604,9.348787557428296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.919921875,0.0,1614.9107666015625,1895.4371337890625,0.0,3358.13671875,0.9240700006484984,1.0,0.0,3.0,1.0,0.0
18105060,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9022167921066284,0.4857193231582641,0.4392223358154297,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.977660059928894,0.6089420318603516,0.5771060585975647,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8419163227081299,0.3944645524024963,0.2777003049850464,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.828940749168396,0.374758243560791,0.357770025730133,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6933064460754395,0.2155784666538238,0.98615300655365,284.8949890136719,284.95001220703125,300.4617614746094,292.9616394042969,298.2322692871094,297.2836303710937,284.897216796875,1.0,0.6022799611091614,0.400644987821579,0.400644987821579,1.0,1.0,-3.167584180831909,0.9441009759902954,2.223483085632324,0.2322996407747268,0.8733863830566406,0.8733863830566406,0.0,171.00115966796875,181.0,55490.34765625,0.0,2734.66259765625,1.0,279.4566345214844,283.08697509765625,295.9967346191406,299.6025085449219,293.1499938964844,293.1499938964844,279.75,38590.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060611724853516,1.0,0.0,0.0,3.650758266448975,3.650782823562622,8.893228482520499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.91455078125,0.0,1553.3990478515625,1895.4371337890625,0.0,3460.014892578125,0.9073651432991028,1.0,0.0,3.0,1.0,0.0
18105120,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9022167921066284,0.4857193231582641,0.4392223358154297,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.977660059928894,0.6089420318603516,0.5771060585975647,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8419163227081299,0.3944645524024963,0.2777003049850464,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.828940749168396,0.374758243560791,0.357770025730133,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6933064460754395,0.2155784666538238,0.98615300655365,284.8949890136719,284.95001220703125,300.4617614746094,292.9616394042969,298.2322692871094,297.2836303710937,284.897216796875,1.0,0.6022799611091614,0.400644987821579,0.400644987821579,1.0,1.0,-3.167584180831909,0.9441009759902954,2.223483085632324,0.2322996407747268,0.8733863830566406,0.8733863830566406,0.0,171.00115966796875,181.0,55490.34765625,0.0,2734.66259765625,1.0,279.4566345214844,283.08697509765625,295.9967346191406,299.6025085449219,293.1499938964844,293.1499938964844,279.75,38590.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060611724853516,1.0,0.0,0.0,3.650758266448975,3.650782823562622,8.893228482520499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.91455078125,0.0,1553.3990478515625,1895.4371337890625,0.0,3460.014892578125,0.9073651432991028,1.0,0.0,3.0,1.0,0.0
18105180,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8979024887084961,0.4854673147201538,0.4387363493442535,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.975176990032196,0.6120008230209351,0.579755425453186,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8402613997459412,0.3972860872745514,0.2795418500900268,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8264713287353516,0.3761082887649536,0.3589293658733368,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.6911528706550598,0.2165058106184005,0.9902111887931824,285.0190124511719,284.95001220703125,300.4818115234375,292.948974609375,298.2395324707031,297.2870178222656,285.0177001953125,1.0,0.6055316925048828,0.400025725364685,0.400025725364685,1.0,1.0,-3.178664207458496,0.9463118314743042,2.2323522567749023,0.2319541275501251,0.983441948890686,0.983441948890686,0.0,174.2000732421875,184.0,54916.06640625,0.0,2774.39013671875,1.0,279.7432556152344,283.2220458984375,295.930908203125,299.4316101074219,293.1499938964844,293.1499938964844,279.45001220703125,33009.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986072540283203,1.0,0.0,0.0,3.7749502658844,3.774975061416626,9.508582365924668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.177734375,0.0,1653.5322265625,1895.4371337890625,0.0,3390.598388671875,0.9311484694480896,1.0,0.0,3.0,1.0,0.0
18105240,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8979024887084961,0.4854673147201538,0.4387363493442535,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.975176990032196,0.6120008230209351,0.579755425453186,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8402613997459412,0.3972860872745514,0.2795418500900268,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8264713287353516,0.3761082887649536,0.3589293658733368,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.6911528706550598,0.2165058106184005,0.9902111887931824,285.0190124511719,284.95001220703125,300.4818115234375,292.948974609375,298.2395324707031,297.2870178222656,285.0177001953125,1.0,0.6055316925048828,0.400025725364685,0.400025725364685,1.0,1.0,-3.178664207458496,0.9463118314743042,2.2323522567749023,0.2319541275501251,0.983441948890686,0.983441948890686,0.0,174.2000732421875,184.0,54916.06640625,0.0,2774.39013671875,1.0,279.7432556152344,283.2220458984375,295.930908203125,299.4316101074219,293.1499938964844,293.1499938964844,279.45001220703125,33009.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986072540283203,1.0,0.0,0.0,3.7749502658844,3.774975061416626,9.508582365924668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.177734375,0.0,1653.5322265625,1895.4371337890625,0.0,3390.598388671875,0.9311484694480896,1.0,0.0,3.0,1.0,0.0
18105300,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8959084153175354,0.48480886220932,0.4385339319705963,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9740668535232544,0.6130971908569336,0.5811296105384827,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8395891189575195,0.3983940482139587,0.2805127799510956,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8253878355026245,0.3765391409397125,0.3595712184906006,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6902286410331726,0.2168307602405548,0.9924447536468506,284.8812866210937,284.95001220703125,300.4919738769531,292.9423522949219,298.24072265625,297.2852478027344,284.8768920898437,1.0,0.6071763634681702,0.3997161090373993,0.3997161090373993,1.0,1.0,-3.184704065322876,0.9475793838500975,2.2371246814727783,0.2319580912590026,0.8929018378257751,0.8929018378257751,0.0,175.76422119140625,184.0,56004.3984375,0.0,2795.16845703125,1.0,279.49481201171875,283.0629272460937,295.9840087890625,299.65399169921875,293.1499938964844,293.1499938964844,279.45001220703125,36625.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059632420539856,1.0,0.0,0.0,3.761146545410156,3.761171579360962,9.439169161851168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.552734375,0.0,1665.1976318359375,1895.4371337890625,0.0,3459.103759765625,0.92868173122406,1.0,0.0,3.0,1.0,0.0
