time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105360,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8928714394569397,0.4838994145393371,0.4378179311752319,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9719984531402588,0.6139342784881592,0.5820310711860657,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.838081955909729,0.3993087112903595,0.2812249660491943,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8235124349594116,0.3767742812633514,0.3599092066287994,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6885299682617188,0.2170055359601974,0.9937734603881836,284.8939514160156,284.95001220703125,300.5021667480469,292.935546875,298.2400817871094,297.2809143066406,284.8961181640625,1.0,0.6086534261703491,0.3994154632091522,0.3994154632091522,1.0,1.0,-3.187790632247925,0.9478355050086976,2.239955186843872,0.231582909822464,0.878561794757843,0.878561794757843,0.0,177.71775817871094,187.0,55796.01171875,0.0,2812.095947265625,1.0,279.45684814453125,283.0781555175781,295.9681701660156,299.5928039550781,293.1499938964844,293.1499938964844,279.75,38606.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090972542762756,1.0,0.0,0.0,3.679969549179077,3.6799941062927246,9.036114079208346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.0693359375,0.0,1586.427001953125,1895.4371337890625,0.0,3488.223876953125,0.9139493107795716,1.0,0.0,3.0,1.0,0.0
18105420,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8890591859817505,0.4836484789848327,0.4373230040073395,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9698124527931212,0.6168996691703796,0.584578275680542,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8368443846702576,0.4021869599819183,0.283095121383667,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8213870525360107,0.3780767619609833,0.3610108196735382,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6866254210472107,0.2178390920162201,0.9973264932632446,285.0204162597656,284.95001220703125,300.5227966308594,292.9214782714844,298.2475280761719,297.28436279296875,285.0191955566406,1.0,0.6116653084754944,0.3988142311573028,0.3988142311573028,1.0,1.0,-3.198094367980957,0.9497995972633362,2.2482948303222656,0.2311565577983856,0.9904096722602844,0.9904096722602844,0.0,180.6973876953125,190.0,55172.5078125,0.0,2849.510986328125,1.0,279.74346923828125,283.2161865234375,295.9023132324219,299.419189453125,293.1499938964844,293.1499938964844,279.45001220703125,33109.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014567732810974,1.0,0.0,0.0,3.799113988876343,3.799139022827149,9.630701924834284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.642578125,0.0,1682.9710693359375,1895.4371337890625,0.0,3417.159912109375,0.9366865754127502,1.0,0.0,3.0,1.0,0.0
18105480,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8890591859817505,0.4836484789848327,0.4373230040073395,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9698124527931212,0.6168996691703796,0.584578275680542,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8368443846702576,0.4021869599819183,0.283095121383667,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8213870525360107,0.3780767619609833,0.3610108196735382,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6866254210472107,0.2178390920162201,0.9973264932632446,285.0204162597656,284.95001220703125,300.5227966308594,292.9214782714844,298.2475280761719,297.28436279296875,285.0191955566406,1.0,0.6116653084754944,0.3988142311573028,0.3988142311573028,1.0,1.0,-3.198094367980957,0.9497995972633362,2.2482948303222656,0.2311565577983856,0.9904096722602844,0.9904096722602844,0.0,180.6973876953125,190.0,55172.5078125,0.0,2849.510986328125,1.0,279.74346923828125,283.2161865234375,295.9023132324219,299.419189453125,293.1499938964844,293.1499938964844,279.45001220703125,33109.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014567732810974,1.0,0.0,0.0,3.799113988876343,3.799139022827149,9.630701924834284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.642578125,0.0,1682.9710693359375,1895.4371337890625,0.0,3417.159912109375,0.9366865754127502,1.0,0.0,3.0,1.0,0.0
18105540,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8844624161720276,0.4820778667926788,0.4364065527915954,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9668387174606324,0.6187272071838379,0.5867608189582825,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8350154161453247,0.4042581021785736,0.2848136126995086,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8186966180801392,0.3786925375461578,0.3619448542594909,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6842215657234192,0.2182627171278,1.0005261898040771,284.8921813964844,284.95001220703125,300.54364013671875,292.9068298339844,298.248046875,297.2781066894531,284.89434814453125,1.0,0.6146175861358643,0.3982129991054535,0.3982129991054535,1.0,1.0,-3.206663131713867,0.951132833957672,2.25553035736084,0.2307200580835342,0.8835312128067017,0.8835312128067017,0.0,184.07481384277344,193.0,56061.5859375,0.0,2885.704833984375,1.0,279.4562683105469,283.0689697265625,295.9391174316406,299.58013916015625,293.1499938964844,293.1499938964844,279.75,38649.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118658304214478,1.0,0.0,0.0,3.706199407577514,3.70622444152832,9.165387950815784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.34521484375,0.0,1616.7230224609375,1895.4371337890625,0.0,3513.911376953125,0.91970294713974,1.0,0.0,3.0,1.0,0.0
18105600,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8844624161720276,0.4820778667926788,0.4364065527915954,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9668387174606324,0.6187272071838379,0.5867608189582825,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8350154161453247,0.4042581021785736,0.2848136126995086,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8186966180801392,0.3786925375461578,0.3619448542594909,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6842215657234192,0.2182627171278,1.0005261898040771,284.8921813964844,284.95001220703125,300.54364013671875,292.9068298339844,298.248046875,297.2781066894531,284.89434814453125,1.0,0.6146175861358643,0.3982129991054535,0.3982129991054535,1.0,1.0,-3.206663131713867,0.951132833957672,2.25553035736084,0.2307200580835342,0.8835312128067017,0.8835312128067017,0.0,184.07481384277344,193.0,56061.5859375,0.0,2885.704833984375,1.0,279.4562683105469,283.0689697265625,295.9391174316406,299.58013916015625,293.1499938964844,293.1499938964844,279.75,38649.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118658304214478,1.0,0.0,0.0,3.706199407577514,3.70622444152832,9.165387950815784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.34521484375,0.0,1616.7230224609375,1895.4371337890625,0.0,3513.911376953125,0.91970294713974,1.0,0.0,3.0,1.0,0.0
18105660,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8809444904327393,0.4818316400051117,0.4359036386013031,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9647759199142456,0.621604323387146,0.5892106294631958,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8340128660202026,0.4072058796882629,0.2867223620414734,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8167276382446289,0.3799530565738678,0.3629972040653229,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.6824453473091125,0.2190342843532562,1.003759264945984,285.0216064453125,284.95001220703125,300.564697265625,292.89166259765625,298.2557373046875,297.28173828125,285.0204162597656,1.0,0.6174972057342529,0.3976283371448517,0.3976283371448517,1.0,1.0,-3.216442584991455,0.9529358148574828,2.2635068893432617,0.2302442342042923,0.9972789883613586,0.9972789883613586,0.0,186.96815490722656,196.0,55399.921875,0.0,2921.972900390625,1.0,279.7436218261719,283.2103881835937,295.8719787597656,299.4031677246094,293.1499938964844,293.1499938964844,279.45001220703125,33189.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041150212287904,1.0,0.0,0.0,3.8212366104125977,3.8212618827819824,9.743189366417937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.263671875,0.0,1710.1407470703125,1895.4371337890625,0.0,3441.911376953125,0.9417485594749452,1.0,0.0,3.0,1.0,0.0
18105720,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8809444904327393,0.4818316400051117,0.4359036386013031,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9647759199142456,0.621604323387146,0.5892106294631958,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8340128660202026,0.4072058796882629,0.2867223620414734,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8167276382446289,0.3799530565738678,0.3629972040653229,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.6824453473091125,0.2190342843532562,1.003759264945984,285.0216064453125,284.95001220703125,300.564697265625,292.89166259765625,298.2557373046875,297.28173828125,285.0204162597656,1.0,0.6174972057342529,0.3976283371448517,0.3976283371448517,1.0,1.0,-3.216442584991455,0.9529358148574828,2.2635068893432617,0.2302442342042923,0.9972789883613586,0.9972789883613586,0.0,186.96815490722656,196.0,55399.921875,0.0,2921.972900390625,1.0,279.7436218261719,283.2103881835937,295.8719787597656,299.4031677246094,293.1499938964844,293.1499938964844,279.45001220703125,33189.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041150212287904,1.0,0.0,0.0,3.8212366104125977,3.8212618827819824,9.743189366417937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.263671875,0.0,1710.1407470703125,1895.4371337890625,0.0,3441.911376953125,0.9417485594749452,1.0,0.0,3.0,1.0,0.0
18105780,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.877959132194519,0.4806600213050842,0.4353596568107605,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9628748893737792,0.6229517459869385,0.5909455418586731,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8330249190330505,0.4088479280471802,0.288139671087265,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8150133490562439,0.3804196119308471,0.3637705445289612,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.6809358596801758,0.2193428725004196,1.0062791109085083,284.8768005371094,284.95001220703125,300.5807800292969,292.8798522949219,298.2564697265625,297.2772827148437,284.8791198730469,1.0,0.6197143793106079,0.3971840143203735,0.3971840143203735,1.0,1.0,-3.223548412322998,0.954173743724823,2.2693746089935303,0.2300308048725128,0.8899556994438171,0.8899556994438171,0.0,189.37843322753903,196.0,56379.375,0.0,2950.13330078125,1.0,279.4658203125,283.0482482910156,295.9211730957031,299.5964050292969,293.1499938964844,293.1499938964844,279.45001220703125,38504.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136264324188232,1.0,0.0,0.0,3.758718490600586,3.75874400138855,9.426987048755108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.8330078125,0.0,1676.819580078125,1895.4371337890625,0.0,3530.227294921875,0.9305680990219116,1.0,0.0,3.0,1.0,0.0
18105840,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8766541481018066,0.4802647829055786,0.4349948763847351,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9619035124778748,0.6233322620391846,0.5913066267967224,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8324164152145386,0.40933758020401,0.2884857952594757,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8141752481460571,0.3805232346057892,0.3638913333415985,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.6801791787147522,0.2194001823663711,1.0067001581192017,284.8906555175781,284.95001220703125,300.5858764648437,292.8760681152344,298.2563171386719,297.27545166015625,284.8927917480469,1.0,0.6203475594520569,0.3970437049865722,0.3970437049865722,1.0,1.0,-3.224611759185791,0.9541553258895874,2.270456552505493,0.2297852933406829,0.888651430606842,0.888651430606842,0.0,190.2884521484375,199.0,56303.78515625,0.0,2957.3828125,1.0,279.4560852050781,283.060302734375,295.9081115722656,299.5639953613281,293.1499938964844,293.1499938964844,279.75,38624.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914458692073822,1.0,0.0,0.0,3.730960130691528,3.730985403060913,9.28826352719625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.78271484375,0.0,1645.190673828125,1895.4371337890625,0.0,3537.93505859375,0.9251776933670044,1.0,0.0,3.0,1.0,0.0
18105900,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8745014071464539,0.4800172448158264,0.4344915151596069,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.960406482219696,0.6246066689491272,0.5922606587409973,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8315908312797546,0.4107450246810913,0.2893286943435669,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8128345608711243,0.381039947271347,0.3642502427101135,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.6789654493331909,0.2196935713291168,1.0077842473983765,285.022216796875,284.95001220703125,300.5965270996094,292.8681640625,298.25927734375,297.2760314941406,285.0257263183594,1.0,0.6216792464256287,0.3967513740062713,0.3967513740062713,1.0,1.0,-3.227895975112915,0.954491913318634,2.273404121398926,0.229324996471405,0.9782333374023438,0.9782333374023438,0.0,191.9266662597656,199.0,55423.23828125,0.0,2973.346923828125,1.0,279.7038879394531,283.2074584960937,295.8412170410156,299.3394775390625,293.1499938964844,293.1499938964844,279.75,34334.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086052775382996,1.0,0.0,0.0,3.7717552185058594,3.771780014038086,9.492492836216116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.05078125,0.0,1660.0147705078125,1895.4371337890625,0.0,3483.65576171875,0.933128833770752,1.0,0.0,3.0,1.0,0.0
18105960,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8733498454093933,0.4800201654434204,0.4344871938228607,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9598953127861024,0.6261194348335266,0.5936631560325623,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8315764665603638,0.4123606979846954,0.2904407382011413,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.812279224395752,0.3817419409751892,0.3648990988731384,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.678480863571167,0.2201195657253265,1.0096802711486816,285.02276611328125,284.95001220703125,300.6072082519531,292.8601379394531,298.2641296386719,297.2792358398437,285.021728515625,1.0,0.6231388449668884,0.3964513540267944,0.3964513540267944,1.0,1.0,-3.233971118927002,0.9557727575302124,2.2781982421875,0.2292158901691436,1.0,1.0,0.0,193.1497802734375,202.0,55602.734375,0.0,2992.9716796875,1.0,279.7436828613281,283.2049560546875,295.8401184082031,299.3839416503906,293.1499938964844,293.1499938964844,279.45001220703125,33295.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906662106513977,1.0,0.0,0.0,3.841058254241944,3.8410837650299072,9.84453208729974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.080078125,0.0,1735.009033203125,1895.4371337890625,0.0,3465.601318359375,0.9463464617729188,1.0,0.0,3.0,1.0,0.0
18106020,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8693045377731323,0.4784645140171051,0.4335840344429016,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9570775628089904,0.6277543306350708,0.5956714749336243,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.830155074596405,0.4145626425743103,0.2922523319721222,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.809792697429657,0.3822712898254394,0.3657537698745727,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.6763125061988831,0.220436692237854,1.0123968124389648,284.8909606933594,284.95001220703125,300.6285705566406,292.8439636230469,298.2646789550781,297.2729797363281,284.8927001953125,1.0,0.6259137988090515,0.3958513140678406,0.3958513140678406,1.0,1.0,-3.241782665252685,0.9568063020706176,2.2849762439727783,0.2286518216133117,0.8941261768341064,0.8941261768341064,0.0,196.44894409179688,205.0,56521.94921875,0.0,3027.8466796875,1.0,279.4568786621094,283.05340576171875,295.8749389648437,299.5439453125,293.1499938964844,293.1499938964844,279.75,38506.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168622493743896,1.0,0.0,0.0,3.753809690475464,3.7538349628448486,9.402379532730264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.6533203125,0.0,1671.0484619140625,1895.4371337890625,0.0,3560.173583984375,0.9302384853363036,1.0,0.0,3.0,1.0,0.0
18106080,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8693045377731323,0.4784645140171051,0.4335840344429016,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9570775628089904,0.6277543306350708,0.5956714749336243,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.830155074596405,0.4145626425743103,0.2922523319721222,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.809792697429657,0.3822712898254394,0.3657537698745727,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.6763125061988831,0.220436692237854,1.0123968124389648,284.8909606933594,284.95001220703125,300.6285705566406,292.8439636230469,298.2646789550781,297.2729797363281,284.8927001953125,1.0,0.6259137988090515,0.3958513140678406,0.3958513140678406,1.0,1.0,-3.241782665252685,0.9568063020706176,2.2849762439727783,0.2286518216133117,0.8941261768341064,0.8941261768341064,0.0,196.44894409179688,205.0,56521.94921875,0.0,3027.8466796875,1.0,279.4568786621094,283.05340576171875,295.8749389648437,299.5439453125,293.1499938964844,293.1499938964844,279.75,38506.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168622493743896,1.0,0.0,0.0,3.753809690475464,3.7538349628448486,9.402379532730264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.6533203125,0.0,1671.0484619140625,1895.4371337890625,0.0,3560.173583984375,0.9302384853363036,1.0,0.0,3.0,1.0,0.0
18106140,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8662089705467224,0.4782294631004333,0.4330882132053375,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9551286697387696,0.630459189414978,0.5979498028755188,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8294689059257507,0.4176703989505768,0.2942645847797394,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8079493641853333,0.3834551274776459,0.366727739572525,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.6746930480003357,0.2211131304502487,1.0151771306991575,285.0245666503906,284.95001220703125,300.6499938964844,292.82763671875,298.27264404296875,297.2770080566406,285.0237121582031,1.0,0.6286380887031555,0.3952512741088867,0.3952512741088867,1.0,1.0,-3.250850200653076,0.9582791924476624,2.2925708293914795,0.2280038148164749,1.0,1.0,0.0,199.2859344482422,208.0,55773.59765625,0.0,3063.036376953125,1.0,279.7439270019531,283.200439453125,295.8072814941406,299.36236572265625,293.1499938964844,293.1499938964844,279.45001220703125,33507.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909040093421936,1.0,0.0,0.0,3.857706308364868,3.857731819152832,9.930054147844205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.822265625,0.0,1757.050537109375,1895.4371337890625,0.0,3487.693359375,0.9500908851623536,1.0,0.0,3.0,1.0,0.0
18106200,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8662089705467224,0.4782294631004333,0.4330882132053375,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9551286697387696,0.630459189414978,0.5979498028755188,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8294689059257507,0.4176703989505768,0.2942645847797394,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8079493641853333,0.3834551274776459,0.366727739572525,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.6746930480003357,0.2211131304502487,1.0151771306991575,285.0245666503906,284.95001220703125,300.6499938964844,292.82763671875,298.27264404296875,297.2770080566406,285.0237121582031,1.0,0.6286380887031555,0.3952512741088867,0.3952512741088867,1.0,1.0,-3.250850200653076,0.9582791924476624,2.2925708293914795,0.2280038148164749,1.0,1.0,0.0,199.2859344482422,208.0,55773.59765625,0.0,3063.036376953125,1.0,279.7439270019531,283.200439453125,295.8072814941406,299.36236572265625,293.1499938964844,293.1499938964844,279.45001220703125,33507.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909040093421936,1.0,0.0,0.0,3.857706308364868,3.857731819152832,9.930054147844205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.822265625,0.0,1757.050537109375,1895.4371337890625,0.0,3487.693359375,0.9500908851623536,1.0,0.0,3.0,1.0,0.0
18106260,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8623977303504944,0.4766850173473358,0.4322004914283752,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9523700475692748,0.6320028901100159,0.5998809337615967,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8282095789909363,0.4199459552764892,0.2961319983005523,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8055022954940796,0.3839478492736816,0.3675523698329925,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.6726217865943909,0.2213889807462692,1.0177186727523804,284.89013671875,284.95001220703125,300.6714172363281,292.8111877441406,298.2730712890625,297.2707824707031,284.89178466796875,1.0,0.6313551664352417,0.3946215212345123,0.3946215212345123,1.0,1.0,-3.258408308029175,0.9591255784034728,2.2992827892303467,0.2273134887218475,0.8984667062759399,0.8984667062759399,0.0,202.5708770751953,211.0,56721.76953125,0.0,3097.60986328125,1.0,279.4568786621094,283.0457763671875,295.8419494628906,299.52294921875,293.1499938964844,293.1499938964844,279.1499938964844,38444.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919173538684845,1.0,0.0,0.0,3.775058269500733,3.7750840187072754,9.509126357443164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.4453125,0.0,1695.72119140625,1895.4371337890625,0.0,3581.529052734375,0.9348304867744446,1.0,0.0,3.0,1.0,0.0
18106320,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8623977303504944,0.4766850173473358,0.4322004914283752,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9523700475692748,0.6320028901100159,0.5998809337615967,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8282095789909363,0.4199459552764892,0.2961319983005523,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8055022954940796,0.3839478492736816,0.3675523698329925,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.6726217865943909,0.2213889807462692,1.0177186727523804,284.89013671875,284.95001220703125,300.6714172363281,292.8111877441406,298.2730712890625,297.2707824707031,284.89178466796875,1.0,0.6313551664352417,0.3946215212345123,0.3946215212345123,1.0,1.0,-3.258408308029175,0.9591255784034728,2.2992827892303467,0.2273134887218475,0.8984667062759399,0.8984667062759399,0.0,202.5708770751953,211.0,56721.76953125,0.0,3097.60986328125,1.0,279.4568786621094,283.0457763671875,295.8419494628906,299.52294921875,293.1499938964844,293.1499938964844,279.1499938964844,38444.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919173538684845,1.0,0.0,0.0,3.775058269500733,3.7750840187072754,9.509126357443164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.4453125,0.0,1695.72119140625,1895.4371337890625,0.0,3581.529052734375,0.9348304867744446,1.0,0.0,3.0,1.0,0.0
18106380,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8578464984893799,0.4751017093658447,0.4307870268821716,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9486645460128784,0.6333538293838501,0.6011894345283508,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8262742161750793,0.4221429526805877,0.2976906597614288,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8022582530975342,0.3842357695102691,0.3679154813289642,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.6698166131973267,0.2214570939540863,1.0186227560043335,284.8819274902344,284.95001220703125,300.6928100585937,292.7947692871094,298.2726745605469,297.263671875,284.8836669921875,1.0,0.6337053775787354,0.3939917385578155,0.3939917385578155,1.0,1.0,-3.26167893409729,0.9584903717041016,2.3031885623931885,0.2259627431631088,0.8261238932609558,0.8261238932609558,0.0,206.158920288086,214.0,56739.90234375,0.0,3124.689208984375,1.0,279.1584167480469,283.0144348144531,295.8103332519531,299.5086669921875,293.1499938964844,293.1499938964844,279.45001220703125,41357.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251532554626464,1.0,0.0,0.0,3.514638185501098,3.514662027359009,8.242416811299336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.94970703125,0.0,1426.322265625,1895.4371337890625,0.0,3636.6376953125,0.8801099061965942,1.0,0.0,3.0,1.0,0.0
18106440,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8578464984893799,0.4751017093658447,0.4307870268821716,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9486645460128784,0.6333538293838501,0.6011894345283508,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8262742161750793,0.4221429526805877,0.2976906597614288,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8022582530975342,0.3842357695102691,0.3679154813289642,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.6698166131973267,0.2214570939540863,1.0186227560043335,284.8819274902344,284.95001220703125,300.6928100585937,292.7947692871094,298.2726745605469,297.263671875,284.8836669921875,1.0,0.6337053775787354,0.3939917385578155,0.3939917385578155,1.0,1.0,-3.26167893409729,0.9584903717041016,2.3031885623931885,0.2259627431631088,0.8261238932609558,0.8261238932609558,0.0,206.158920288086,214.0,56739.90234375,0.0,3124.689208984375,1.0,279.1584167480469,283.0144348144531,295.8103332519531,299.5086669921875,293.1499938964844,293.1499938964844,279.45001220703125,41357.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251532554626464,1.0,0.0,0.0,3.514638185501098,3.514662027359009,8.242416811299336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.94970703125,0.0,1426.322265625,1895.4371337890625,0.0,3636.6376953125,0.8801099061965942,1.0,0.0,3.0,1.0,0.0
18106500,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8564416170120239,0.4750688970088959,0.4305120706558227,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9477251172065736,0.6346938610076904,0.6022128462791443,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8260223865509033,0.4237901270389557,0.2987004220485687,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.801357090473175,0.3848094940185547,0.3683155477046966,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.6690161824226379,0.2217500209808349,1.0195943117141724,285.00750732421875,284.95001220703125,300.7034606933594,292.7865905761719,298.277099609375,297.2664794921875,285.00927734375,1.0,0.6349295973777771,0.3936768770217895,0.3936768770217895,1.0,1.0,-3.2654354572296143,0.9589060544967652,2.30652928352356,0.225468561053276,0.908305048942566,0.908305048942566,0.0,207.51412963867188,214.0,55947.05078125,0.0,3140.439697265625,1.0,279.39825439453125,283.15283203125,295.7423095703125,299.27496337890625,293.1499938964844,293.1499938964844,279.45001220703125,35097.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174444079399108,1.0,0.0,0.0,3.555485963821411,3.555509090423584,8.435119980276795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.1328125,0.0,1423.9620361328125,1895.4371337890625,0.0,3565.55517578125,0.8856692910194397,1.0,0.0,3.0,1.0,0.0
18106560,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8556967973709106,0.4751202762126922,0.4306130409240722,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9475187659263612,0.6361449360847473,0.603607714176178,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8263388872146606,0.4255431294441223,0.299936980009079,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8010546565055847,0.3854996562004089,0.3689779043197632,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.668749213218689,0.2221448719501495,1.0213879346847534,285.0005798339844,284.95001220703125,300.714111328125,292.7784423828125,298.2826232910156,297.2706298828125,284.9998779296875,1.0,0.636305570602417,0.3933905363082886,0.3933905363082886,1.0,1.0,-3.271672248840332,0.9602446556091307,2.311427593231201,0.2253980487585067,0.9221864938735962,0.9221864938735962,0.0,208.5818328857422,217.0,56107.30859375,0.0,3160.048095703125,1.0,279.4420471191406,283.1463317871094,295.74444580078125,299.31787109375,293.1499938964844,293.1499938964844,279.1499938964844,33825.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142767190933228,1.0,0.0,0.0,3.62087345123291,3.620896816253662,8.748226036914275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.642578125,0.0,1484.861328125,1895.4371337890625,0.0,3536.25,0.8970946669578552,1.0,0.0,3.0,1.0,0.0
18106620,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8524954915046692,0.4738433361053467,0.4298744797706604,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.945181369781494,0.6377878785133362,0.6055499315261841,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8255476951599121,0.428116112947464,0.3019613921642303,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.799008309841156,0.3861012160778045,0.3698457777500152,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.6670438647270203,0.2224696725606918,1.0239428281784058,284.91375732421875,284.95001220703125,300.7353210449219,292.7622985839844,298.2849426269531,297.2669677734375,284.91455078125,1.0,0.6389603018760681,0.3928178548812866,0.3928178548812866,1.0,1.0,-3.2796783447265625,0.961377501487732,2.31830096244812,0.2248748540878296,0.8439997434616089,0.8439997434616089,0.0,211.67930603027344,220.0,56762.171875,0.0,3194.977294921875,1.0,279.1586303710937,283.0375366210937,295.7825012207031,299.4650573730469,293.1499938964844,293.1499938964844,279.45001220703125,38633.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92229163646698,1.0,0.0,0.0,3.4973721504211426,3.4973952770233154,8.161632081282733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.51904296875,0.0,1388.781494140625,1895.4371337890625,0.0,3610.291748046875,0.8737838864326477,1.0,0.0,3.0,1.0,0.0
18106680,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8524954915046692,0.4738433361053467,0.4298744797706604,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.945181369781494,0.6377878785133362,0.6055499315261841,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8255476951599121,0.428116112947464,0.3019613921642303,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.799008309841156,0.3861012160778045,0.3698457777500152,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.6670438647270203,0.2224696725606918,1.0239428281784058,284.91375732421875,284.95001220703125,300.7353210449219,292.7622985839844,298.2849426269531,297.2669677734375,284.91455078125,1.0,0.6389603018760681,0.3928178548812866,0.3928178548812866,1.0,1.0,-3.2796783447265625,0.961377501487732,2.31830096244812,0.2248748540878296,0.8439997434616089,0.8439997434616089,0.0,211.67930603027344,220.0,56762.171875,0.0,3194.977294921875,1.0,279.1586303710937,283.0375366210937,295.7825012207031,299.4650573730469,293.1499938964844,293.1499938964844,279.45001220703125,38633.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92229163646698,1.0,0.0,0.0,3.4973721504211426,3.4973952770233154,8.161632081282733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.51904296875,0.0,1388.781494140625,1895.4371337890625,0.0,3610.291748046875,0.8737838864326477,1.0,0.0,3.0,1.0,0.0
18106740,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8500140309333801,0.4736169576644897,0.4295175671577453,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.943561553955078,0.6402991414070129,0.6077616214752197,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8253384828567505,0.4314540028572082,0.3041974306106567,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7975087761878967,0.3872433602809906,0.3708522021770477,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6657727956771851,0.2231044322252273,1.0267255306243896,285.0099182128906,284.95001220703125,300.75634765625,292.74639892578125,298.2933349609375,297.2718200683594,285.009033203125,1.0,0.6416391730308533,0.392245203256607,0.392245203256607,1.0,1.0,-3.289146900177002,0.9630141258239746,2.326132774353028,0.2243371456861496,0.9372045397758484,0.9372045397758484,0.0,214.4192047119141,223.0,56268.76953125,0.0,3231.320556640625,1.0,279.4413146972656,283.148193359375,295.7257995605469,299.3075561523437,293.1499938964844,293.1499938964844,279.1499938964844,33023.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914505660533905,1.0,0.0,0.0,3.6292684078216553,3.6292917728424072,8.788838385953568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.9912109375,0.0,1488.0830078125,1895.4371337890625,0.0,3538.369873046875,0.8985638618469238,1.0,0.0,3.0,1.0,0.0
18106800,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8500140309333801,0.4736169576644897,0.4295175671577453,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.943561553955078,0.6402991414070129,0.6077616214752197,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8253384828567505,0.4314540028572082,0.3041974306106567,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7975087761878967,0.3872433602809906,0.3708522021770477,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6657727956771851,0.2231044322252273,1.0267255306243896,285.0099182128906,284.95001220703125,300.75634765625,292.74639892578125,298.2933349609375,297.2718200683594,285.009033203125,1.0,0.6416391730308533,0.392245203256607,0.392245203256607,1.0,1.0,-3.289146900177002,0.9630141258239746,2.326132774353028,0.2243371456861496,0.9372045397758484,0.9372045397758484,0.0,214.4192047119141,223.0,56268.76953125,0.0,3231.320556640625,1.0,279.4413146972656,283.148193359375,295.7257995605469,299.3075561523437,293.1499938964844,293.1499938964844,279.1499938964844,33023.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914505660533905,1.0,0.0,0.0,3.6292684078216553,3.6292917728424072,8.788838385953568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.9912109375,0.0,1488.0830078125,1895.4371337890625,0.0,3538.369873046875,0.8985638618469238,1.0,0.0,3.0,1.0,0.0
18106860,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8465808629989624,0.4721488058567047,0.428605169057846,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9407948851585388,0.6416537761688232,0.6094418168067932,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8243120908737183,0.4339523613452911,0.3061768412590027,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7951772809028625,0.3876775503158569,0.3715788424015045,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6638340353965759,0.2233136743307113,1.028863549232483,284.9084167480469,284.95001220703125,300.7771911621094,292.7308959960937,298.293701171875,297.2660827636719,284.90936279296875,1.0,0.6442481279373169,0.3915811479091644,0.3915811479091644,1.0,1.0,-3.2959041595458984,0.9634496569633484,2.3324544429779053,0.2234005033969879,0.8495248556137085,0.8495248556137085,0.0,217.76426696777344,211.0,56984.60546875,0.0,3265.183837890625,1.0,279.158447265625,283.0257568359375,295.7587890625,299.4568176269531,293.1499938964844,293.1499938964844,279.45001220703125,38444.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240687489509584,1.0,0.0,0.0,3.521327495574951,3.521350622177124,8.273821094917366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.6103515625,0.0,1412.31591796875,1895.4371337890625,0.0,3626.658935546875,0.8788330554962158,1.0,0.0,3.0,1.0,0.0
18106920,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8465808629989624,0.4721488058567047,0.428605169057846,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9407948851585388,0.6416537761688232,0.6094418168067932,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8243120908737183,0.4339523613452911,0.3061768412590027,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7951772809028625,0.3876775503158569,0.3715788424015045,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6638340353965759,0.2233136743307113,1.028863549232483,284.9084167480469,284.95001220703125,300.7771911621094,292.7308959960937,298.293701171875,297.2660827636719,284.90936279296875,1.0,0.6442481279373169,0.3915811479091644,0.3915811479091644,1.0,1.0,-3.2959041595458984,0.9634496569633484,2.3324544429779053,0.2234005033969879,0.8495248556137085,0.8495248556137085,0.0,217.76426696777344,211.0,56984.60546875,0.0,3265.183837890625,1.0,279.158447265625,283.0257568359375,295.7587890625,299.4568176269531,293.1499938964844,293.1499938964844,279.45001220703125,38444.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240687489509584,1.0,0.0,0.0,3.521327495574951,3.521350622177124,8.273821094917366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.6103515625,0.0,1412.31591796875,1895.4371337890625,0.0,3626.658935546875,0.8788330554962158,1.0,0.0,3.0,1.0,0.0
18106980,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8490833044052124,0.471923679113388,0.4279719889163971,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.945448398590088,0.6436268091201782,0.6108682751655579,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.828464686870575,0.4367799460887909,0.3078607022762298,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.798466682434082,0.3885501623153686,0.3720774948596954,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.666496217250824,0.2237715870141983,1.0297294855117798,285.01092529296875,284.95001220703125,300.7945251464844,292.7182006835937,298.29986572265625,297.2696228027344,285.00982666015625,1.0,0.6429725885391235,0.3910233378410339,0.3910233378410339,1.0,1.0,-3.3005192279815674,0.9634472727775574,2.337071895599365,0.222335398197174,0.9377776384353638,0.9377776384353638,0.0,214.8591766357422,211.0,56359.453125,0.0,3259.163330078125,1.0,279.4349060058594,283.143310546875,295.693359375,299.2743835449219,293.1499938964844,293.1499938964844,279.45001220703125,33017.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167113900184632,1.0,0.0,0.0,3.632730722427368,3.632753849029541,8.805614584161958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.544921875,0.0,1491.8330078125,1895.4371337890625,0.0,3558.77880859375,0.8992339968681335,1.0,0.0,3.0,1.0,0.0
18107040,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8500722050666809,0.4718713462352752,0.4279173612594604,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9469692707061768,0.6439986228942871,0.6112018823623657,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8297291994094849,0.4373217821121216,0.3082196414470672,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.799592137336731,0.3887249529361725,0.3722121119499206,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6674268841743469,0.2238717526197433,1.029995679855347,285.0058288574219,284.95001220703125,300.7978210449219,292.7158203125,298.3010559082031,297.2702941894531,285.0048828125,1.0,0.6425650715827942,0.3909170925617218,0.3909170925617218,1.0,1.0,-3.3017690181732178,0.9635719060897828,2.338196992874145,0.2221924811601638,0.9406272172927856,0.9406272172927856,0.0,213.8423309326172,199.0,56415.44140625,0.0,3256.2294921875,1.0,279.4414978027344,283.1387634277344,295.6971435546875,299.2899475097656,293.1499938964844,293.1499938964844,279.1499938964844,33122.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166221022605896,1.0,0.0,0.0,3.648186445236206,3.648209810256958,8.88070303517452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.271484375,0.0,1509.6324462890625,1895.4371337890625,0.0,3557.953125,0.9028648138046264,1.0,0.0,3.0,1.0,0.0
18107100,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8533563017845154,0.4712370932102203,0.4275068640708923,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9519562125205994,0.6447239518165588,0.6120185852050781,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8338992595672607,0.4386830329895019,0.3092160522937774,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8033442497253418,0.3890043199062347,0.3725029826164245,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.6705554127693176,0.2240288406610489,1.030490756034851,284.8775634765625,284.95001220703125,300.8080444335937,292.70849609375,298.3017883300781,297.2684631347656,284.8750915527344,1.0,0.6409533619880676,0.3905850648880005,0.3905850648880005,1.0,1.0,-3.3044075965881348,0.963523805141449,2.340883731842041,0.2216479331254959,0.8529386520385742,0.8529386520385742,0.0,210.33604431152344,199.0,57328.03515625,0.0,3242.356689453125,1.0,279.1976928710937,282.9923400878906,295.74639892578125,299.50213623046875,293.1499938964844,293.1499938964844,279.1499938964844,37515.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234349727630616,1.0,0.0,0.0,3.6166703701019287,3.616694211959839,8.727927820473269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.9052734375,0.0,1507.640380859375,1895.4371337890625,0.0,3620.823974609375,0.896659791469574,1.0,0.0,3.0,1.0,0.0
18107160,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8566900491714478,0.470476359128952,0.4266611039638519,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9569644927978516,0.6452868580818176,0.6123935580253601,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.838181734085083,0.4399430453777313,0.3099680542945862,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8071756958961487,0.3891594111919403,0.3725086450576782,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6737727522850037,0.2240935564041137,1.0301368236541748,284.90338134765625,284.95001220703125,300.81817626953125,292.7012939453125,298.3013610839844,297.26495361328125,284.90496826171875,1.0,0.63884037733078,0.3902858197689056,0.3902858197689056,1.0,1.0,-3.304329633712769,0.9626363515853882,2.341693162918091,0.2208288460969925,0.849288284778595,0.849288284778595,0.0,206.5143280029297,187.0,57044.87109375,0.0,3220.632080078125,1.0,279.1579284667969,283.0174560546875,295.7285461425781,299.4320068359375,293.1499938964844,293.1499938964844,279.45001220703125,38784.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259393811225892,1.0,0.0,0.0,3.53113055229187,3.531153917312622,8.319952371493855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.83056640625,0.0,1425.0535888671875,1895.4371337890625,0.0,3643.865966796875,0.8812556266784668,1.0,0.0,3.0,1.0,0.0
