time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107220,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8671725988388062,0.4703305959701538,0.4258576035499573,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.970450520515442,0.6476370096206665,0.6139088869094849,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8502805829048157,0.4435076713562011,0.31196328997612,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8176884651184082,0.3902729451656341,0.3729581832885742,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6831508874893188,0.224731907248497,1.0304654836654663,285.0040588378906,284.95001220703125,300.8382263183594,292.6874389648437,298.30938720703125,297.270263671875,285.003173828125,1.0,0.634026825428009,0.3896873891353607,0.3896873891353607,1.0,1.0,-3.3085124492645264,0.962361454963684,2.3461508750915527,0.2195481210947036,0.9406488537788392,0.9406488537788392,0.0,196.6387939453125,175.0,56442.76953125,0.0,3174.203857421875,1.0,279.4415283203125,283.1336669921875,295.666748046875,299.260986328125,293.1499938964844,293.1499938964844,279.1499938964844,33244.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180272817611694,1.0,0.0,0.0,3.6548900604248047,3.6549134254455566,8.91336924269126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.837890625,0.0,1517.973876953125,1895.4371337890625,0.0,3570.94189453125,0.9044734835624696,1.0,0.0,3.0,1.0,0.0
18107280,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8671725988388062,0.4703305959701538,0.4258576035499573,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.970450520515442,0.6476370096206665,0.6139088869094849,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8502805829048157,0.4435076713562011,0.31196328997612,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8176884651184082,0.3902729451656341,0.3729581832885742,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6831508874893188,0.224731907248497,1.0304654836654663,285.0040588378906,284.95001220703125,300.8382263183594,292.6874389648437,298.30938720703125,297.270263671875,285.003173828125,1.0,0.634026825428009,0.3896873891353607,0.3896873891353607,1.0,1.0,-3.3085124492645264,0.962361454963684,2.3461508750915527,0.2195481210947036,0.9406488537788392,0.9406488537788392,0.0,196.6387939453125,175.0,56442.76953125,0.0,3174.203857421875,1.0,279.4415283203125,283.1336669921875,295.666748046875,299.260986328125,293.1499938964844,293.1499938964844,279.1499938964844,33244.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180272817611694,1.0,0.0,0.0,3.6548900604248047,3.6549134254455566,8.91336924269126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.837890625,0.0,1517.973876953125,1895.4371337890625,0.0,3570.94189453125,0.9044734835624696,1.0,0.0,3.0,1.0,0.0
18107340,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8792773485183716,0.4690563082695007,0.4245959818363189,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9840970039367676,0.6489231586456299,0.6149797439575195,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.864250898361206,0.4463070929050445,0.3137480914592743,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8291744589805603,0.3907717168331146,0.3731949925422668,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6939467787742615,0.2250371575355529,1.0304057598114014,284.9032592773437,284.95001220703125,300.8579406738281,292.6742858886719,298.31011962890625,297.2657470703125,284.9047546386719,1.0,0.6285918951034546,0.3890889286994934,0.3890889286994934,1.0,1.0,-3.3106508255004883,0.9613736271858216,2.3492772579193115,0.2182157039642334,0.8497658967971802,0.8497658967971802,0.0,186.1888732910156,163.0,57065.87109375,0.0,3119.89453125,1.0,279.15771484375,283.0138244628906,295.7000732421875,299.4036560058594,293.1499938964844,293.1499938964844,279.45001220703125,38822.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927056074142456,1.0,0.0,0.0,3.535611629486084,3.535635232925415,8.341082775586983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.34326171875,0.0,1430.0479736328125,1895.4371337890625,0.0,3654.127685546875,0.8822940587997437,1.0,0.0,3.0,1.0,0.0
18107400,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8792773485183716,0.4690563082695007,0.4245959818363189,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9840970039367676,0.6489231586456299,0.6149797439575195,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.864250898361206,0.4463070929050445,0.3137480914592743,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8291744589805603,0.3907717168331146,0.3731949925422668,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6939467787742615,0.2250371575355529,1.0304057598114014,284.9032592773437,284.95001220703125,300.8579406738281,292.6742858886719,298.31011962890625,297.2657470703125,284.9047546386719,1.0,0.6285918951034546,0.3890889286994934,0.3890889286994934,1.0,1.0,-3.3106508255004883,0.9613736271858216,2.3492772579193115,0.2182157039642334,0.8497658967971802,0.8497658967971802,0.0,186.1888732910156,163.0,57065.87109375,0.0,3119.89453125,1.0,279.15771484375,283.0138244628906,295.7000732421875,299.4036560058594,293.1499938964844,293.1499938964844,279.45001220703125,38822.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927056074142456,1.0,0.0,0.0,3.535611629486084,3.535635232925415,8.341082775586983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.34326171875,0.0,1430.0479736328125,1895.4371337890625,0.0,3654.127685546875,0.8822940587997437,1.0,0.0,3.0,1.0,0.0
18107460,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8950932621955872,0.4690019190311432,0.4238192439079284,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9986268877983092,0.6512608528137207,0.6163185834884644,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8820556998252869,0.4500406682491302,0.3158145844936371,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8436121344566345,0.3919350504875183,0.3736301362514496,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7074037790298462,0.2257437407970428,1.0307509899139404,285.004638671875,284.95001220703125,300.87725830078125,292.6619873046875,298.3185119628906,297.27166748046875,285.0037536621094,1.0,0.6228423714637756,0.3885609805583954,0.3885609805583954,1.0,1.0,-3.314715623855591,0.961243212223053,2.3534724712371826,0.2171235233545303,0.9417294263839722,0.9417294263839722,0.0,174.6547393798828,151.0,56460.6484375,0.0,3063.6240234375,1.0,279.4415588378906,283.13092041015625,295.6404113769531,299.2347717285156,293.1499938964844,293.1499938964844,279.1499938964844,33252.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918961226940155,1.0,0.0,0.0,3.658804178237915,3.658827781677246,8.932471473599435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.2001953125,0.0,1522.3807373046875,1895.4371337890625,0.0,3579.56884765625,0.9053646326065063,1.0,0.0,3.0,1.0,0.0
18107520,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8950932621955872,0.4690019190311432,0.4238192439079284,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9986268877983092,0.6512608528137207,0.6163185834884644,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8820556998252869,0.4500406682491302,0.3158145844936371,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8436121344566345,0.3919350504875183,0.3736301362514496,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7074037790298462,0.2257437407970428,1.0307509899139404,285.004638671875,284.95001220703125,300.87725830078125,292.6619873046875,298.3185119628906,297.27166748046875,285.0037536621094,1.0,0.6228423714637756,0.3885609805583954,0.3885609805583954,1.0,1.0,-3.314715623855591,0.961243212223053,2.3534724712371826,0.2171235233545303,0.9417294263839722,0.9417294263839722,0.0,174.6547393798828,151.0,56460.6484375,0.0,3063.6240234375,1.0,279.4415588378906,283.13092041015625,295.6404113769531,299.2347717285156,293.1499938964844,293.1499938964844,279.1499938964844,33252.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918961226940155,1.0,0.0,0.0,3.658804178237915,3.658827781677246,8.932471473599435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.2001953125,0.0,1522.3807373046875,1895.4371337890625,0.0,3579.56884765625,0.9053646326065063,1.0,0.0,3.0,1.0,0.0
18107580,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9089152216911316,0.4676815569400787,0.4225965738296509,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9990000128746032,0.6542974710464478,0.5915843844413757,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8981335163116455,0.452875941991806,0.3176835775375366,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8566162586212158,0.3923707604408264,0.3738830387592315,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7185602188110352,0.226018413901329,1.0308785438537598,284.8932800292969,284.95001220703125,300.89617919921875,292.6506042480469,298.3233337402344,297.2743530273437,284.8961181640625,1.0,0.6157712340354919,0.3880330324172973,0.3880330324172973,1.0,1.0,-3.302403926849365,0.9556681513786316,2.346735715866089,0.2121557593345642,0.8404840230941772,0.8404840230941772,0.0,164.8145294189453,139.0,56769.53125,0.0,2966.77392578125,1.0,279.15771484375,283.0077819824219,295.6731262207031,299.3630065917969,293.1499938964844,293.1499938964844,279.45001220703125,39518.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274855256080629,1.0,0.0,0.0,3.5197973251342773,3.5198206901550293,8.266632676168228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.73095703125,0.0,1418.4658203125,1895.4371337890625,0.0,3658.07177734375,0.8791905641555786,1.0,0.0,3.0,1.0,0.0
18107640,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9089152216911316,0.4676815569400787,0.4225965738296509,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9990000128746032,0.6542974710464478,0.5915843844413757,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8981335163116455,0.452875941991806,0.3176835775375366,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8566162586212158,0.3923707604408264,0.3738830387592315,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7185602188110352,0.226018413901329,1.0308785438537598,284.8932800292969,284.95001220703125,300.89617919921875,292.6506042480469,298.3233337402344,297.2743530273437,284.8961181640625,1.0,0.6157712340354919,0.3880330324172973,0.3880330324172973,1.0,1.0,-3.302403926849365,0.9556681513786316,2.346735715866089,0.2121557593345642,0.8404840230941772,0.8404840230941772,0.0,164.8145294189453,139.0,56769.53125,0.0,2966.77392578125,1.0,279.15771484375,283.0077819824219,295.6731262207031,299.3630065917969,293.1499938964844,293.1499938964844,279.45001220703125,39518.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274855256080629,1.0,0.0,0.0,3.5197973251342773,3.5198206901550293,8.266632676168228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.73095703125,0.0,1418.4658203125,1895.4371337890625,0.0,3658.07177734375,0.8791905641555786,1.0,0.0,3.0,1.0,0.0
18107700,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9145451188087464,0.4675227701663971,0.4220649600028991,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9990000128746032,0.6573943495750427,0.5811547040939331,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.904626965522766,0.4546650648117065,0.3186720907688141,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8617497682571411,0.3928224146366119,0.3740256428718567,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7226234078407288,0.2262786477804184,1.0310050249099731,284.9960327148437,284.95001220703125,300.90545654296875,292.6452941894531,298.33209228515625,297.28497314453125,284.9979248046875,1.0,0.6113460063934326,0.3877690732479095,0.3877690732479095,1.0,1.0,-3.2856667041778564,0.9491739869117736,2.3364927768707275,0.2103206217288971,0.90925133228302,0.90925133228302,0.0,160.8713836669922,139.0,55807.390625,0.0,2913.52392578125,1.0,279.3954162597656,283.1278991699219,295.6105651855469,299.1387634277344,293.1499938964844,293.1499938964844,279.45001220703125,34710.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207878708839417,1.0,0.0,0.0,3.5644662380218506,3.5644891262054443,8.477783239868586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.7880859375,0.0,1430.6544189453125,1895.4371337890625,0.0,3596.427490234375,0.8866910934448242,1.0,0.0,3.0,1.0,0.0
18107760,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.9203357100486756,0.4674581885337829,0.4219109714031219,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9990000128746032,0.6614553332328796,0.5714636445045471,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.9114373326301576,0.456550121307373,0.3198935389518738,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8668777346611023,0.3933668136596679,0.3744139671325683,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.72660231590271,0.2266223132610321,1.0319132804870603,284.98358154296875,284.95001220703125,300.91461181640625,292.6402282714844,298.3446350097656,297.301025390625,284.9818420410156,1.0,0.6065081357955933,0.3876406252384186,0.3876406252384186,1.0,1.0,-3.2657952308654785,0.9419255256652832,2.323869705200196,0.2092805653810501,0.9152050018310548,0.9152050018310548,0.0,157.12806701660156,127.0,55655.87890625,0.0,2860.468505859375,1.0,279.4413757324219,283.1202392578125,295.60888671875,299.16278076171875,293.1499938964844,293.1499938964844,279.1499938964844,34070.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175362586975098,1.0,0.0,0.0,3.617418527603149,3.617441892623901,8.731539651307685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.412109375,0.0,1482.9141845703125,1895.4371337890625,0.0,3566.404541015625,0.896417498588562,1.0,0.0,3.0,1.0,0.0
18107820,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9376651644706726,0.4662074744701385,0.4207066297531128,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9990000128746032,0.6703511476516724,0.543110191822052,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9316586852073668,0.4595092833042145,0.3218289911746979,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8820879459381104,0.3937908411026001,0.3746411502361297,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7381967902183533,0.2269707769155502,1.032300591468811,284.89581298828125,284.95001220703125,300.9325866699219,292.6310119628906,298.3682861328125,297.33074951171875,284.89630126953125,1.0,0.5966058373451233,0.3873836994171142,0.3873836994171142,1.0,1.0,-3.233326196670532,0.9301390647888184,2.303187131881714,0.2048669755458831,0.8228548169136047,0.8228548169136047,0.0,147.29803466796875,130.0,55612.8046875,0.0,2738.725341796875,1.0,279.1588134765625,283.0223693847656,295.63970947265625,299.26031494140625,293.1499938964844,293.1499938964844,279.45001220703125,39883.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232035279273988,1.0,0.0,0.0,3.4398019313812256,3.43982481956482,7.895146723058133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.2802734375,0.0,1339.028564453125,1895.4371337890625,0.0,3618.692626953125,0.862060546875,1.0,0.0,3.0,1.0,0.0
18107880,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9376651644706726,0.4662074744701385,0.4207066297531128,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9990000128746032,0.6703511476516724,0.543110191822052,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9316586852073668,0.4595092833042145,0.3218289911746979,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8820879459381104,0.3937908411026001,0.3746411502361297,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7381967902183533,0.2269707769155502,1.032300591468811,284.89581298828125,284.95001220703125,300.9325866699219,292.6310119628906,298.3682861328125,297.33074951171875,284.89630126953125,1.0,0.5966058373451233,0.3873836994171142,0.3873836994171142,1.0,1.0,-3.233326196670532,0.9301390647888184,2.303187131881714,0.2048669755458831,0.8228548169136047,0.8228548169136047,0.0,147.29803466796875,130.0,55612.8046875,0.0,2738.725341796875,1.0,279.1588134765625,283.0223693847656,295.63970947265625,299.26031494140625,293.1499938964844,293.1499938964844,279.45001220703125,39883.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232035279273988,1.0,0.0,0.0,3.4398019313812256,3.43982481956482,7.895146723058133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.2802734375,0.0,1339.028564453125,1895.4371337890625,0.0,3618.692626953125,0.862060546875,1.0,0.0,3.0,1.0,0.0
18107940,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.949823260307312,0.466175228357315,0.4202241599559784,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.6810063123703003,0.5242918133735657,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9470091462135316,0.4634509980678558,0.324238657951355,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8933423757553101,0.3949113488197326,0.3753032386302948,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7469037771224976,0.2278266251087188,1.0344549417495728,284.9898376464844,284.95001220703125,300.95001220703125,292.6229858398437,298.4013977050781,297.3727722167969,284.98907470703125,1.0,0.5912930369377136,0.3871268033981323,0.3871268033981323,1.0,1.0,-3.2163727283477783,0.9236604571342468,2.2927122116088867,0.2018475830554962,0.9013874530792236,0.9013874530792236,0.0,141.19061279296875,133.0,54777.765625,0.0,2670.740966796875,1.0,279.440673828125,283.1373291015625,295.5858459472656,299.0770874023437,293.1499938964844,293.1499938964844,279.75,33913.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911914050579071,1.0,0.0,0.0,3.541803359985352,3.541825771331787,8.370321893380606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.15234375,0.0,1400.94775390625,1895.4371337890625,0.0,3514.3583984375,0.8795768022537231,1.0,0.0,3.0,1.0,0.0
18108000,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.949823260307312,0.466175228357315,0.4202241599559784,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.6810063123703003,0.5242918133735657,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9470091462135316,0.4634509980678558,0.324238657951355,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8933423757553101,0.3949113488197326,0.3753032386302948,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7469037771224976,0.2278266251087188,1.0344549417495728,284.9898376464844,284.95001220703125,300.95001220703125,292.6229858398437,298.4013977050781,297.3727722167969,284.98907470703125,1.0,0.5912930369377136,0.3871268033981323,0.3871268033981323,1.0,1.0,-3.2163727283477783,0.9236604571342468,2.2927122116088867,0.2018475830554962,0.9013874530792236,0.9013874530792236,0.0,141.19061279296875,133.0,54777.765625,0.0,2670.740966796875,1.0,279.440673828125,283.1373291015625,295.5858459472656,299.0770874023437,293.1499938964844,293.1499938964844,279.75,33913.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911914050579071,1.0,0.0,0.0,3.541803359985352,3.541825771331787,8.370321893380606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.15234375,0.0,1400.94775390625,1895.4371337890625,0.0,3514.3583984375,0.8795768022537231,1.0,0.0,3.0,1.0,0.0
18108060,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.957528293132782,0.4664180278778076,0.4202888607978821,297.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.9990000128746032,0.6912633180618286,0.5127938389778137,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.9577045440673828,0.4677101969718933,0.3270612359046936,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.9011203646659852,0.3963140547275543,0.3764516413211822,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.7532190084457397,0.2289634644985199,1.03871488571167,285.06060791015625,284.95001220703125,300.9665832519531,292.6153259277344,298.43328857421875,297.4106140136719,285.0585327148437,1.0,0.5890216827392578,0.3872931599617004,0.3872931599617004,1.0,1.0,-3.212510824203491,0.9227790832519532,2.289731740951538,0.2017040848731994,1.0,1.0,0.0,137.83200073242188,153.0,54383.2734375,0.0,2644.56298828125,1.0,279.74139404296875,283.2264709472656,295.5898742675781,299.0377197265625,293.1499938964844,293.1499938964844,279.45001220703125,31440.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040595293045044,1.0,0.0,0.0,3.732599496841431,3.73262357711792,9.29642737901304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.8115234375,0.0,1592.1318359375,1895.4371337890625,0.0,3441.39501953125,0.9201951622962952,1.0,0.0,3.0,1.0,0.0
18108120,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.957528293132782,0.4664180278778076,0.4202888607978821,297.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.9990000128746032,0.6912633180618286,0.5127938389778137,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.9577045440673828,0.4677101969718933,0.3270612359046936,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.9011203646659852,0.3963140547275543,0.3764516413211822,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.7532190084457397,0.2289634644985199,1.03871488571167,285.06060791015625,284.95001220703125,300.9665832519531,292.6153259277344,298.43328857421875,297.4106140136719,285.0585327148437,1.0,0.5890216827392578,0.3872931599617004,0.3872931599617004,1.0,1.0,-3.212510824203491,0.9227790832519532,2.289731740951538,0.2017040848731994,1.0,1.0,0.0,137.83200073242188,153.0,54383.2734375,0.0,2644.56298828125,1.0,279.74139404296875,283.2264709472656,295.5898742675781,299.0377197265625,293.1499938964844,293.1499938964844,279.45001220703125,31440.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040595293045044,1.0,0.0,0.0,3.732599496841431,3.73262357711792,9.29642737901304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.8115234375,0.0,1592.1318359375,1895.4371337890625,0.0,3441.39501953125,0.9201951622962952,1.0,0.0,3.0,1.0,0.0
18108180,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9505444765090942,0.4651308953762054,0.4196479916572571,297.57232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9990000128746032,0.6975026726722717,0.5224948525428772,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9536404609680176,0.4704944491386413,0.3293145000934601,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8959447741508484,0.3966903686523437,0.3771977126598358,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.749535858631134,0.2294609695672989,1.0423519611358645,284.90106201171875,284.95001220703125,300.9808044433594,292.6078186035156,298.4444885253906,297.41851806640625,284.90264892578125,1.0,0.5941048860549927,0.3874462246894836,0.3874462246894836,1.0,1.0,-3.231351852416992,0.929652452468872,2.30169939994812,0.203973114490509,0.904472291469574,0.904472291469574,0.0,141.2927703857422,153.0,55781.453125,0.0,2701.63525390625,1.0,279.4596252441406,283.0448608398437,295.6535339355469,299.2654724121094,293.1499938964844,293.1499938964844,279.45001220703125,36735.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165158867836,1.0,0.0,0.0,3.7175238132476807,3.7175486087799072,9.221483310284384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.087890625,0.0,1615.2059326171875,1895.4371337890625,0.0,3556.970703125,0.9206318855285645,1.0,0.0,3.0,1.0,0.0
18108240,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9493406414985656,0.4650187790393829,0.419544517993927,297.5715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9990000128746032,0.697853147983551,0.5241647362709045,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9527127146720886,0.4707335531711578,0.3294821381568908,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8949877619743347,0.3967103362083435,0.3772279918193817,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7488203644752502,0.2294882237911224,1.0425626039505005,284.904541015625,284.95001220703125,300.98199462890625,292.6071472167969,298.4446716308594,297.4180603027344,284.9061584472656,1.0,0.5947716236114502,0.3874595165252685,0.3874595165252685,1.0,1.0,-3.233725070953369,0.9304996132850648,2.30322527885437,0.2042678296566009,0.9041914939880372,0.9041914939880372,0.0,141.85960388183594,173.0,55801.64453125,0.0,2709.588134765625,1.0,279.45721435546875,283.0473022460937,295.6500244140625,299.2594299316406,293.1499938964844,293.1499938964844,279.1499938964844,36789.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169434905052184,1.0,0.0,0.0,3.713595151901245,3.713619947433472,9.202004207509162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.7919921875,0.0,1611.09033203125,1895.4371337890625,0.0,3560.9248046875,0.9199486374855042,1.0,0.0,3.0,1.0,0.0
18108300,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.9405695199966432,0.4641703367233276,0.4189726114273071,297.5582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.9990000128746032,0.6992289423942566,0.5365267395973206,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.9456892013549804,0.4721031486988067,0.3305713236331939,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.8880262970924377,0.3967234194278717,0.3774363398551941,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.7435958981513977,0.2295612692832946,1.0438354015350342,284.8229064941406,284.95001220703125,300.9892883300781,292.6028747558594,298.4422302246094,297.4100036621094,284.8261108398437,1.0,0.5996237993240356,0.3875426948070526,0.3875426948070526,1.0,1.0,-3.250983953475952,0.9366183876991272,2.3143656253814697,0.2064132988452911,0.820443332195282,0.820443332195282,0.0,146.093994140625,173.0,56531.36328125,0.0,2768.376220703125,1.0,279.1999816894531,282.9459533691406,295.6668395996094,299.3980712890625,293.1499938964844,293.1499938964844,279.1499938964844,41655.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924542248249054,1.0,0.0,0.0,3.603342771530152,3.603367328643799,8.663720336699043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.0126953125,0.0,1523.653076171875,1895.4371337890625,0.0,3631.016845703125,0.8966063857078552,1.0,0.0,3.0,1.0,0.0
18108360,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9299367666244508,0.463584840297699,0.4184315204620361,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9990000128746032,0.699664831161499,0.5518321990966797,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9367988109588624,0.4736673533916473,0.3316743969917297,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8796936273574829,0.3968492448329925,0.3776319026947021,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7373222708702087,0.2296420931816101,1.0448834896087646,284.89239501953125,284.95001220703125,300.99627685546875,292.5984802246094,298.4359741210937,297.3979797363281,284.8951721191406,1.0,0.6054801940917969,0.3872143924236297,0.3872143924236297,1.0,1.0,-3.2715508937835693,0.9427658319473268,2.328784942626953,0.2078498601913452,0.836972713470459,0.836972713470459,0.0,151.42234802246094,193.0,56471.5546875,0.0,2840.780029296875,1.0,279.1584777832031,283.0032958984375,295.63104248046875,299.298583984375,293.1499938964844,293.1499938964844,279.45001220703125,40122.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263542294502258,1.0,0.0,0.0,3.507898330688477,3.5079216957092285,8.210834039346082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.533203125,0.0,1410.3916015625,1895.4371337890625,0.0,3647.679443359375,0.8777443766593933,1.0,0.0,3.0,1.0,0.0
18108420,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9087698459625244,0.4637525081634521,0.4186949133872986,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9990000128746032,0.6990527510643005,0.5863784551620483,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9182275533676147,0.4778929352760315,0.3347226977348327,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8628939390182495,0.3979981243610382,0.3789033591747284,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7245255708694458,0.2302680760622024,1.0491005182266235,285.0235900878906,284.95001220703125,301.0094299316406,292.5892944335937,298.4239501953125,297.37457275390625,285.0236511230469,1.0,0.619642972946167,0.3865577280521393,0.3865577280521393,1.0,1.0,-3.323660135269165,0.9585769176483154,2.3650832176208496,0.2117842435836792,0.95187509059906,0.95187509059906,0.0,164.17970275878906,213.0,56473.859375,0.0,3023.83837890625,1.0,279.4414367675781,283.1366577148437,295.57293701171875,299.1549072265625,293.1499938964844,293.1499938964844,279.1499938964844,32757.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188653230667114,1.0,0.0,0.0,3.653207302093506,3.653230667114258,8.905163895178703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.634765625,0.0,1512.4605712890625,1895.4371337890625,0.0,3578.68310546875,0.9039398431777954,1.0,0.0,3.0,1.0,0.0
18108480,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9087698459625244,0.4637525081634521,0.4186949133872986,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9990000128746032,0.6990527510643005,0.5863784551620483,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9182275533676147,0.4778929352760315,0.3347226977348327,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8628939390182495,0.3979981243610382,0.3789033591747284,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7245255708694458,0.2302680760622024,1.0491005182266235,285.0235900878906,284.95001220703125,301.0094299316406,292.5892944335937,298.4239501953125,297.37457275390625,285.0236511230469,1.0,0.619642972946167,0.3865577280521393,0.3865577280521393,1.0,1.0,-3.323660135269165,0.9585769176483154,2.3650832176208496,0.2117842435836792,0.95187509059906,0.95187509059906,0.0,164.17970275878906,213.0,56473.859375,0.0,3023.83837890625,1.0,279.4414367675781,283.1366577148437,295.57293701171875,299.1549072265625,293.1499938964844,293.1499938964844,279.1499938964844,32757.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188653230667114,1.0,0.0,0.0,3.653207302093506,3.653230667114258,8.905163895178703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.634765625,0.0,1512.4605712890625,1895.4371337890625,0.0,3578.68310546875,0.9039398431777954,1.0,0.0,3.0,1.0,0.0
18108540,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8876779079437256,0.4625775218009949,0.4184684455394745,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.9990000128746032,0.694366991519928,0.6271278262138367,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8988238573074341,0.4810922741889953,0.3375243246555328,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.8450861573219299,0.3984313309192657,0.3800482749938965,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.7097813487052917,0.2303629517555236,1.0527983903884888,284.92633056640625,284.95001220703125,301.0214233398437,292.5796813964844,298.39532470703125,297.3280639648437,284.92840576171875,1.0,0.6358907222747803,0.3859010636806488,0.3859010636806488,1.0,1.0,-3.3815841674804688,0.9762436151504515,2.405340671539306,0.216432899236679,0.8797208666801453,0.8797208666801453,0.0,179.94920349121094,231.0,58013.64453125,0.0,3242.82470703125,1.0,279.1572265625,283.00537109375,295.6214294433594,299.3653259277344,293.1499938964844,293.1499938964844,279.45001220703125,37198.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931004524230957,1.0,0.0,0.0,3.6019811630249023,3.6020050048828125,8.657174817017221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.16943359375,0.0,1489.24560546875,1895.4371337890625,0.0,3690.344970703125,0.8957306742668152,1.0,0.0,3.0,1.0,0.0
18108600,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8876779079437256,0.4625775218009949,0.4184684455394745,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.9990000128746032,0.694366991519928,0.6271278262138367,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8988238573074341,0.4810922741889953,0.3375243246555328,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.8450861573219299,0.3984313309192657,0.3800482749938965,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.7097813487052917,0.2303629517555236,1.0527983903884888,284.92633056640625,284.95001220703125,301.0214233398437,292.5796813964844,298.39532470703125,297.3280639648437,284.92840576171875,1.0,0.6358907222747803,0.3859010636806488,0.3859010636806488,1.0,1.0,-3.3815841674804688,0.9762436151504515,2.405340671539306,0.216432899236679,0.8797208666801453,0.8797208666801453,0.0,179.94920349121094,231.0,58013.64453125,0.0,3242.82470703125,1.0,279.1572265625,283.00537109375,295.6214294433594,299.3653259277344,293.1499938964844,293.1499938964844,279.45001220703125,37198.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931004524230957,1.0,0.0,0.0,3.6019811630249023,3.6020050048828125,8.657174817017221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.16943359375,0.0,1489.24560546875,1895.4371337890625,0.0,3690.344970703125,0.8957306742668152,1.0,0.0,3.0,1.0,0.0
18108660,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8645041584968567,0.4623587727546692,0.4187003374099731,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.9908302426338196,0.6883993744850159,0.6537946462631226,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.8776670694351196,0.4850422143936157,0.340629905462265,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8254600763320923,0.3993470966815948,0.3814638555049896,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.6912451982498169,0.2306039184331894,1.0569303035736084,285.040771484375,284.95001220703125,301.03228759765625,292.5696105957031,298.3672180175781,297.2873840332031,285.0381164550781,1.0,0.6515862345695496,0.384452223777771,0.384452223777771,1.0,1.0,-3.422967433929444,0.9859330654144288,2.437034368515014,0.2176788598299026,1.0,1.0,0.0,199.7904357910156,249.0,57947.6875,0.0,3455.119140625,1.0,279.4430847167969,283.1249389648437,295.5682373046875,299.24822998046875,293.1499938964844,293.1499938964844,279.1499938964844,32038.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271891117095948,1.0,0.0,0.0,3.765703439712525,3.7657277584075928,9.462056027587096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.51953125,0.0,1635.1627197265625,1895.4371337890625,0.0,3655.349609375,0.9284309148788452,1.0,0.0,3.0,1.0,0.0
18108720,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8645041584968567,0.4623587727546692,0.4187003374099731,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.9908302426338196,0.6883993744850159,0.6537946462631226,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.8776670694351196,0.4850422143936157,0.340629905462265,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8254600763320923,0.3993470966815948,0.3814638555049896,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.6912451982498169,0.2306039184331894,1.0569303035736084,285.040771484375,284.95001220703125,301.03228759765625,292.5696105957031,298.3672180175781,297.2873840332031,285.0381164550781,1.0,0.6515862345695496,0.384452223777771,0.384452223777771,1.0,1.0,-3.422967433929444,0.9859330654144288,2.437034368515014,0.2176788598299026,1.0,1.0,0.0,199.7904357910156,249.0,57947.6875,0.0,3455.119140625,1.0,279.4430847167969,283.1249389648437,295.5682373046875,299.24822998046875,293.1499938964844,293.1499938964844,279.1499938964844,32038.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271891117095948,1.0,0.0,0.0,3.765703439712525,3.7657277584075928,9.462056027587096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.51953125,0.0,1635.1627197265625,1895.4371337890625,0.0,3655.349609375,0.9284309148788452,1.0,0.0,3.0,1.0,0.0
18108780,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8406615257263184,0.4604965448379516,0.4183063507080078,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9641615152359008,0.6847536563873291,0.6506447196006775,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8553219437599182,0.4876699447631836,0.3433752954006195,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.803764820098877,0.3992354273796081,0.3825545012950897,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6713280081748962,0.2301625162363052,1.0601500272750854,284.89178466796875,284.95001220703125,301.0419921875,292.55914306640625,298.3456115722656,297.2593078613281,284.8932189941406,1.0,0.6642695069313049,0.3830033838748932,0.3830033838748932,1.0,1.0,-3.4286348819732666,0.9835472106933594,2.4450879096984863,0.2139371186494827,0.88680100440979,0.88680100440979,0.0,222.9779357910156,252.0,58911.33203125,0.0,3602.780029296875,1.0,279.1564025878906,282.95977783203125,295.6014099121094,299.4190979003906,293.1499938964844,293.1499938964844,279.45001220703125,37984.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395987391471864,1.0,0.0,0.0,3.700182437896729,3.700207471847534,9.135653158409696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.81591796875,0.0,1604.771484375,1895.4371337890625,0.0,3768.795654296875,0.917758047580719,1.0,0.0,3.0,1.0,0.0
18108840,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8406615257263184,0.4604965448379516,0.4183063507080078,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9641615152359008,0.6847536563873291,0.6506447196006775,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8553219437599182,0.4876699447631836,0.3433752954006195,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.803764820098877,0.3992354273796081,0.3825545012950897,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6713280081748962,0.2301625162363052,1.0601500272750854,284.89178466796875,284.95001220703125,301.0419921875,292.55914306640625,298.3456115722656,297.2593078613281,284.8932189941406,1.0,0.6642695069313049,0.3830033838748932,0.3830033838748932,1.0,1.0,-3.4286348819732666,0.9835472106933594,2.4450879096984863,0.2139371186494827,0.88680100440979,0.88680100440979,0.0,222.9779357910156,252.0,58911.33203125,0.0,3602.780029296875,1.0,279.1564025878906,282.95977783203125,295.6014099121094,299.4190979003906,293.1499938964844,293.1499938964844,279.45001220703125,37984.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395987391471864,1.0,0.0,0.0,3.700182437896729,3.700207471847534,9.135653158409696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.81591796875,0.0,1604.771484375,1895.4371337890625,0.0,3768.795654296875,0.917758047580719,1.0,0.0,3.0,1.0,0.0
18108900,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8335330486297607,0.4600677788257599,0.4178939759731293,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9550565481185912,0.6843590140342712,0.6500305533409119,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.849068820476532,0.4893838763236999,0.3445863425731659,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7967814803123474,0.3994058966636657,0.3828331530094147,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.6653150916099548,0.230060800909996,1.0606157779693604,285.0143737792969,284.95001220703125,301.0464172363281,292.55377197265625,298.3417663574219,297.2552795410156,285.0168151855469,1.0,0.6682019233703613,0.3822789490222931,0.3822789490222931,1.0,1.0,-3.4297473430633545,0.981773853302002,2.4479734897613525,0.2118315249681472,0.969540536403656,0.969540536403656,0.0,230.8772430419922,252.0,57986.73828125,0.0,3651.72607421875,1.0,279.4031982421875,283.0998840332031,295.53485107421875,299.1917419433594,293.1499938964844,293.1499938964844,279.45001220703125,34151.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344417452812196,1.0,0.0,0.0,3.741357088088989,3.7413816452026367,9.340101883026364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.2490234375,0.0,1623.0238037109375,1895.4371337890625,0.0,3721.7861328125,0.9260437488555908,1.0,0.0,3.0,1.0,0.0
18108960,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8290608525276184,0.459891140460968,0.4178911447525024,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.949144721031189,0.6845217347145081,0.6502050161361694,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8455285429954529,0.4913215637207031,0.3460488021373749,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7924253344535828,0.3997724652290344,0.3833378851413727,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6615680456161499,0.2301125526428222,1.0616248846054075,285.0088806152344,284.95001220703125,301.0505676269531,292.5483093261719,298.3417358398437,297.25537109375,285.0076599121094,1.0,0.6714615225791931,0.3818583488464355,0.3818583488464355,1.0,1.0,-3.43353009223938,0.9817324280738832,2.4517977237701416,0.2108662575483322,0.9874072074890136,0.9874072074890136,0.0,236.45887756347656,240.0,58137.4765625,0.0,3693.5986328125,1.0,279.4435119628906,283.0945739746094,295.53253173828125,299.2328796386719,293.1499938964844,293.1499938964844,279.1499938964844,33342.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327441453933716,1.0,0.0,0.0,3.807610988616944,3.807636022567749,9.673830163592356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.619140625,0.0,1694.949462890625,1895.4371337890625,0.0,3706.2685546875,0.9387853741645812,1.0,0.0,3.0,1.0,0.0
18109020,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8269460797309875,0.4582250714302063,0.416773110628128,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9470403790473938,0.6838976740837097,0.6499276161193848,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8457499146461487,0.4941761791706085,0.3482586443424225,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7910733819007874,0.3997054696083069,0.3835562169551849,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.6601913571357727,0.2297928929328918,1.061071515083313,284.8874816894531,284.95001220703125,301.0580139160156,292.5370788574219,298.334228515625,297.2457580566406,284.8893737792969,1.0,0.6719821095466614,0.3810171782970428,0.3810171782970428,1.0,1.0,-3.4341211318969727,0.9794207215309144,2.454700469970703,0.20852792263031,0.8791353702545166,0.8791353702545166,0.0,238.2682342529297,228.0,58862.40625,0.0,3705.646728515625,1.0,279.1562805175781,282.9552001953125,295.565185546875,299.3801574707031,293.1499938964844,293.1499938964844,279.45001220703125,38943.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421293139457704,1.0,0.0,0.0,3.7006781101226807,3.7007031440734863,9.138099699157464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.5,0.0,1612.6121826171875,1895.4371337890625,0.0,3791.7880859375,0.9186908006668092,1.0,0.0,3.0,1.0,0.0
