time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109080,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8269460797309875,0.4582250714302063,0.416773110628128,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9470403790473938,0.6838976740837097,0.6499276161193848,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8457499146461487,0.4941761791706085,0.3482586443424225,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7910733819007874,0.3997054696083069,0.3835562169551849,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.6601913571357727,0.2297928929328918,1.061071515083313,284.8874816894531,284.95001220703125,301.0580139160156,292.5370788574219,298.334228515625,297.2457580566406,284.8893737792969,1.0,0.6719821095466614,0.3810171782970428,0.3810171782970428,1.0,1.0,-3.4341211318969727,0.9794207215309144,2.454700469970703,0.20852792263031,0.8791353702545166,0.8791353702545166,0.0,238.2682342529297,228.0,58862.40625,0.0,3705.646728515625,1.0,279.1562805175781,282.9552001953125,295.565185546875,299.3801574707031,293.1499938964844,293.1499938964844,279.45001220703125,38943.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421293139457704,1.0,0.0,0.0,3.7006781101226807,3.7007031440734863,9.138099699157464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.5,0.0,1612.6121826171875,1895.4371337890625,0.0,3791.7880859375,0.9186908006668092,1.0,0.0,3.0,1.0,0.0
18109140,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8307754993438721,0.4579344987869262,0.415949672460556,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9530226588249208,0.684738278388977,0.6500841379165649,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8522185683250427,0.4982177019119262,0.3506560623645782,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7958148717880249,0.400429368019104,0.3837707936763763,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.6638529896736145,0.2300232350826263,1.060230731964111,285.0072937011719,284.95001220703125,301.0643005371094,292.5255126953125,298.3360595703125,297.24957275390625,285.0061340332031,1.0,0.6693114042282104,0.3801759779453277,0.3801759779453277,1.0,1.0,-3.435439109802246,0.9773630499839784,2.458076238632202,0.2059745192527771,0.98021399974823,0.98021399974823,0.0,232.9757080078125,216.0,58032.51171875,0.0,3677.839599609375,1.0,279.44354248046875,283.0927124023437,295.5022888183594,299.1953125,293.1499938964844,293.1499938964844,279.1499938964844,33607.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337575435638428,1.0,0.0,0.0,3.8024613857269287,3.8024866580963135,9.647681054048007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.412109375,0.0,1690.8499755859375,1895.4371337890625,0.0,3715.5341796875,0.9377558827400208,1.0,0.0,3.0,1.0,0.0
18109200,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8307754993438721,0.4579344987869262,0.415949672460556,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9530226588249208,0.684738278388977,0.6500841379165649,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8522185683250427,0.4982177019119262,0.3506560623645782,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7958148717880249,0.400429368019104,0.3837707936763763,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.6638529896736145,0.2300232350826263,1.060230731964111,285.0072937011719,284.95001220703125,301.0643005371094,292.5255126953125,298.3360595703125,297.24957275390625,285.0061340332031,1.0,0.6693114042282104,0.3801759779453277,0.3801759779453277,1.0,1.0,-3.435439109802246,0.9773630499839784,2.458076238632202,0.2059745192527771,0.98021399974823,0.98021399974823,0.0,232.9757080078125,216.0,58032.51171875,0.0,3677.839599609375,1.0,279.44354248046875,283.0927124023437,295.5022888183594,299.1953125,293.1499938964844,293.1499938964844,279.1499938964844,33607.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337575435638428,1.0,0.0,0.0,3.8024613857269287,3.8024866580963135,9.647681054048007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.412109375,0.0,1690.8499755859375,1895.4371337890625,0.0,3715.5341796875,0.9377558827400208,1.0,0.0,3.0,1.0,0.0
18109260,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8369446992874146,0.4565374851226806,0.4147052466869354,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9619876146316528,0.6845144033432007,0.6499003171920776,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8614221215248108,0.5013877153396606,0.3528081476688385,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8031390309333801,0.40054652094841,0.3837714195251465,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6698107123374939,0.229982778429985,1.0590957403182983,284.89129638671875,284.95001220703125,301.0694274902344,292.5136413574219,298.331787109375,297.24432373046875,284.8931579589844,1.0,0.664964497089386,0.3795998990535736,0.3795998990535736,1.0,1.0,-3.434955358505249,0.9754563570022584,2.4594991207122803,0.2042150944471359,0.8763279914855957,0.8763279914855957,0.0,224.849853515625,204.0,58725.23046875,0.0,3629.015380859375,1.0,279.1563720703125,282.95867919921875,295.5382995605469,299.34344482421875,293.1499938964844,293.1499938964844,279.45001220703125,39034.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424964785575868,1.0,0.0,0.0,3.6888270378112793,3.688852071762085,9.07966636987112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.41455078125,0.0,1599.742431640625,1895.4371337890625,0.0,3795.1201171875,0.9161827564239502,1.0,0.0,3.0,1.0,0.0
18109320,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8369446992874146,0.4565374851226806,0.4147052466869354,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9619876146316528,0.6845144033432007,0.6499003171920776,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8614221215248108,0.5013877153396606,0.3528081476688385,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8031390309333801,0.40054652094841,0.3837714195251465,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6698107123374939,0.229982778429985,1.0590957403182983,284.89129638671875,284.95001220703125,301.0694274902344,292.5136413574219,298.331787109375,297.24432373046875,284.8931579589844,1.0,0.664964497089386,0.3795998990535736,0.3795998990535736,1.0,1.0,-3.434955358505249,0.9754563570022584,2.4594991207122803,0.2042150944471359,0.8763279914855957,0.8763279914855957,0.0,224.849853515625,204.0,58725.23046875,0.0,3629.015380859375,1.0,279.1563720703125,282.95867919921875,295.5382995605469,299.34344482421875,293.1499938964844,293.1499938964844,279.45001220703125,39034.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424964785575868,1.0,0.0,0.0,3.6888270378112793,3.688852071762085,9.07966636987112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.41455078125,0.0,1599.742431640625,1895.4371337890625,0.0,3795.1201171875,0.9161827564239502,1.0,0.0,3.0,1.0,0.0
18109380,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8461551070213318,0.4564233422279358,0.4138748943805694,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9737638831138612,0.6854987144470215,0.6500415205955505,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8740358352661133,0.5056621432304382,0.3552351891994476,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8131294250488281,0.401406317949295,0.3839294016361236,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.6783505082130432,0.2304218858480453,1.058332085609436,285.0092468261719,284.95001220703125,301.07342529296875,292.5014953613281,298.33551025390625,297.25048828125,285.0080871582031,1.0,0.6597498059272766,0.3790238201618194,0.3790238201618194,1.0,1.0,-3.4363064765930176,0.9741958975791932,2.462110757827759,0.2024314552545547,0.9778769612312316,0.9778769612312316,0.0,214.4646911621093,192.0,57922.88671875,0.0,3571.36767578125,1.0,279.4434509277344,283.0950622558594,295.4775695800781,299.163330078125,293.1499938964844,293.1499938964844,279.1499938964844,33571.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340150356292723,1.0,0.0,0.0,3.792979001998901,3.793004035949707,9.599622217137949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.0517578125,0.0,1679.25341796875,1895.4371337890625,0.0,3717.887451171875,0.935609757900238,1.0,0.0,3.0,1.0,0.0
18109440,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8461551070213318,0.4564233422279358,0.4138748943805694,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9737638831138612,0.6854987144470215,0.6500415205955505,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8740358352661133,0.5056621432304382,0.3552351891994476,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8131294250488281,0.401406317949295,0.3839294016361236,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.6783505082130432,0.2304218858480453,1.058332085609436,285.0092468261719,284.95001220703125,301.07342529296875,292.5014953613281,298.33551025390625,297.25048828125,285.0080871582031,1.0,0.6597498059272766,0.3790238201618194,0.3790238201618194,1.0,1.0,-3.4363064765930176,0.9741958975791932,2.462110757827759,0.2024314552545547,0.9778769612312316,0.9778769612312316,0.0,214.4646911621093,192.0,57922.88671875,0.0,3571.36767578125,1.0,279.4434509277344,283.0950622558594,295.4775695800781,299.163330078125,293.1499938964844,293.1499938964844,279.1499938964844,33571.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340150356292723,1.0,0.0,0.0,3.792979001998901,3.793004035949707,9.599622217137949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.0517578125,0.0,1679.25341796875,1895.4371337890625,0.0,3717.887451171875,0.935609757900238,1.0,0.0,3.0,1.0,0.0
18109500,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8515522480010986,0.4558789134025574,0.4134870767593384,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.980029284954071,0.6855304837226868,0.6501747965812683,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8812495470046997,0.5074060559272766,0.3564786612987518,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8186088800430298,0.4015915989875793,0.3840725123882293,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.6833544373512268,0.2305304408073425,1.058279275894165,284.875732421875,284.95001220703125,301.07501220703125,292.49530029296875,298.3344116210937,297.2496337890625,284.8726806640625,1.0,0.6570273637771606,0.37873575091362,0.37873575091362,1.0,1.0,-3.4376115798950195,0.973765790462494,2.463845729827881,0.2017411142587661,0.886970043182373,0.886970043182373,0.0,208.9511566162109,192.0,58969.640625,0.0,3542.132080078125,1.0,279.1948547363281,282.9439392089844,295.5289611816406,299.3800048828125,293.1499938964844,293.1499938964844,279.1499938964844,37349.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404700398445128,1.0,0.0,0.0,3.7660999298095694,3.766125202178955,9.464048389418168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.95703125,0.0,1676.6278076171875,1895.4371337890625,0.0,3776.7177734375,0.9301995038986206,1.0,0.0,3.0,1.0,0.0
18109560,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8565440773963928,0.4551500380039215,0.4126472175121307,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9855513572692872,0.6853092312812805,0.6498006582260132,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8881036639213562,0.5089926719665527,0.3574292659759521,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8236439228057861,0.4016113877296448,0.3839160203933716,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.6880404353141785,0.2305243611335754,1.057404637336731,284.8939208984375,284.95001220703125,301.0762939453125,292.4890441894531,298.3316650390625,297.2467041015625,284.8957214355469,1.0,0.6540740728378296,0.3784511387348175,0.3784511387348175,1.0,1.0,-3.4360575675964355,0.9723999500274658,2.4636576175689697,0.2007141411304474,0.8759214878082275,0.8759214878082275,0.0,203.7145538330078,180.0,58629.80859375,0.0,3507.70947265625,1.0,279.1567687988281,282.960693359375,295.513671875,299.3123779296875,293.1499938964844,293.1499938964844,279.45001220703125,38920.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427822828292848,1.0,0.0,0.0,3.681527137756348,3.681551933288574,9.0437657718212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.28076171875,0.0,1590.5706787109375,1895.4371337890625,0.0,3797.712646484375,0.9145813584327698,1.0,0.0,3.0,1.0,0.0
18109620,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8699771761894226,0.455101728439331,0.4118465185165405,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9981746673583984,0.6862645745277405,0.6498699188232422,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.905330240726471,0.5133900046348572,0.3599138855934143,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8363808989524841,0.4025191366672516,0.3840804994106293,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.6999824047088623,0.2310541421175003,1.0568639039993286,285.0094909667969,284.95001220703125,301.0780029296875,292.47637939453125,298.335205078125,297.2534484863281,285.0088806152344,1.0,0.6481529474258423,0.3778818547725677,0.3778818547725677,1.0,1.0,-3.4376511573791504,0.9712353348731996,2.466415882110596,0.1989777684211731,0.9764894247055054,0.9764894247055054,0.0,191.99020385742188,168.0,57844.65234375,0.0,3442.7578125,1.0,279.44256591796875,283.0946044921875,295.45367431640625,299.1337585449219,293.1499938964844,293.1499938964844,279.1499938964844,33586.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934497058391571,1.0,0.0,0.0,3.785568952560425,3.7855937480926514,9.562151035424904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.8251953125,0.0,1670.5640869140625,1895.4371337890625,0.0,3722.291259765625,0.9342147707939148,1.0,0.0,3.0,1.0,0.0
18109680,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8699771761894226,0.455101728439331,0.4118465185165405,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9981746673583984,0.6862645745277405,0.6498699188232422,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.905330240726471,0.5133900046348572,0.3599138855934143,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8363808989524841,0.4025191366672516,0.3840804994106293,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.6999824047088623,0.2310541421175003,1.0568639039993286,285.0094909667969,284.95001220703125,301.0780029296875,292.47637939453125,298.335205078125,297.2534484863281,285.0088806152344,1.0,0.6481529474258423,0.3778818547725677,0.3778818547725677,1.0,1.0,-3.4376511573791504,0.9712353348731996,2.466415882110596,0.1989777684211731,0.9764894247055054,0.9764894247055054,0.0,191.99020385742188,168.0,57844.65234375,0.0,3442.7578125,1.0,279.44256591796875,283.0946044921875,295.45367431640625,299.1337585449219,293.1499938964844,293.1499938964844,279.1499938964844,33586.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934497058391571,1.0,0.0,0.0,3.785568952560425,3.7855937480926514,9.562151035424904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.8251953125,0.0,1670.5640869140625,1895.4371337890625,0.0,3722.291259765625,0.9342147707939148,1.0,0.0,3.0,1.0,0.0
18109740,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8837451338768005,0.4537067711353302,0.4105143249034881,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.688822865486145,0.6232466697692871,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.9244899153709412,0.5166570544242859,0.3620637655258178,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8495463132858276,0.4026250541210174,0.3839586079120636,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.7119274735450745,0.2311093956232071,1.0556138753890991,284.87030029296875,284.95001220703125,301.0785827636719,292.4634704589844,298.3336181640625,297.2550048828125,284.8839416503906,1.0,0.6409795880317688,0.377312570810318,0.377312570810318,1.0,1.0,-3.428154468536377,0.9666447639465332,2.461509704589844,0.1916389018297195,0.8517075777053833,0.8517075777053833,0.0,180.44923400878903,156.0,58090.96484375,0.0,3330.239501953125,1.0,279.156982421875,282.95880126953125,295.4849853515625,299.2538146972656,293.1499938964844,293.1499938964844,279.45001220703125,40979.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429088234901428,1.0,0.0,0.0,3.632960796356201,3.632985591888428,8.806730988908384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.42138671875,0.0,1551.37744140625,1895.4371337890625,0.0,3798.8603515625,0.9042876958847046,1.0,0.0,3.0,1.0,0.0
18109800,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8837451338768005,0.4537067711353302,0.4105143249034881,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.688822865486145,0.6232466697692871,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.9244899153709412,0.5166570544242859,0.3620637655258178,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8495463132858276,0.4026250541210174,0.3839586079120636,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.7119274735450745,0.2311093956232071,1.0556138753890991,284.87030029296875,284.95001220703125,301.0785827636719,292.4634704589844,298.3336181640625,297.2550048828125,284.8839416503906,1.0,0.6409795880317688,0.377312570810318,0.377312570810318,1.0,1.0,-3.428154468536377,0.9666447639465332,2.461509704589844,0.1916389018297195,0.8517075777053833,0.8517075777053833,0.0,180.44923400878903,156.0,58090.96484375,0.0,3330.239501953125,1.0,279.156982421875,282.95880126953125,295.4849853515625,299.2538146972656,293.1499938964844,293.1499938964844,279.45001220703125,40979.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429088234901428,1.0,0.0,0.0,3.632960796356201,3.632985591888428,8.806730988908384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.42138671875,0.0,1551.37744140625,1895.4371337890625,0.0,3798.8603515625,0.9042876958847046,1.0,0.0,3.0,1.0,0.0
18109860,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8915256857872009,0.4535647928714752,0.4099056422710418,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9990000128746032,0.6942475438117981,0.6065943837165833,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9369483590126038,0.5210164785385132,0.364739716053009,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.85731041431427,0.4034137427806854,0.3843193054199219,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7183558344841003,0.2315263897180557,1.0560898780822754,284.98785400390625,284.95001220703125,301.0780029296875,292.4503479003906,298.34344482421875,297.2730712890625,284.9861145019531,1.0,0.6316995024681091,0.3769204318523407,0.3769204318523407,1.0,1.0,-3.3885204792022705,0.9520917534828186,2.4364285469055176,0.1910563856363296,0.945622444152832,0.945622444152832,0.0,173.49539184570312,144.0,56955.71484375,0.0,3221.363525390625,1.0,279.4429016113281,283.08984375,295.4182434082031,299.0522766113281,293.1499938964844,293.1499938964844,279.1499938964844,34197.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325650930404664,1.0,0.0,0.0,3.734534978866577,3.7345595359802246,9.306070865022776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.501953125,0.0,1615.4688720703125,1895.4371337890625,0.0,3704.630126953125,0.922807514667511,1.0,0.0,3.0,1.0,0.0
18109920,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8915256857872009,0.4535647928714752,0.4099056422710418,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9990000128746032,0.6942475438117981,0.6065943837165833,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9369483590126038,0.5210164785385132,0.364739716053009,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.85731041431427,0.4034137427806854,0.3843193054199219,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7183558344841003,0.2315263897180557,1.0560898780822754,284.98785400390625,284.95001220703125,301.0780029296875,292.4503479003906,298.34344482421875,297.2730712890625,284.9861145019531,1.0,0.6316995024681091,0.3769204318523407,0.3769204318523407,1.0,1.0,-3.3885204792022705,0.9520917534828186,2.4364285469055176,0.1910563856363296,0.945622444152832,0.945622444152832,0.0,173.49539184570312,144.0,56955.71484375,0.0,3221.363525390625,1.0,279.4429016113281,283.08984375,295.4182434082031,299.0522766113281,293.1499938964844,293.1499938964844,279.1499938964844,34197.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325650930404664,1.0,0.0,0.0,3.734534978866577,3.7345595359802246,9.306070865022776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.501953125,0.0,1615.4688720703125,1895.4371337890625,0.0,3704.630126953125,0.922807514667511,1.0,0.0,3.0,1.0,0.0
18109980,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9045265913009644,0.4522792994976043,0.4087146818637848,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.7012593150138855,0.5799100399017334,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.955070436000824,0.5244074463844299,0.3670231401920318,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8701953291893005,0.4035447239875793,0.3843066692352295,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.728364884853363,0.2316099554300308,1.0554189682006836,284.8841857910156,284.95001220703125,301.0762939453125,292.43707275390625,298.3544006347656,297.2932434082031,284.8854675292969,1.0,0.6221280097961426,0.3765282928943634,0.3765282928943634,1.0,1.0,-3.3569276332855225,0.940478265285492,2.416449546813965,0.1864798665046692,0.8400402665138245,0.8400402665138245,0.0,163.62744140625,162.0,56923.078125,0.0,3093.794921875,1.0,279.1573486328125,282.9783935546875,295.4468078613281,299.1485595703125,293.1499938964844,293.1499938964844,279.45001220703125,40305.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383959174156188,1.0,0.0,0.0,3.5583815574646,3.5584053993225098,8.44886415052315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.78564453125,0.0,1465.0137939453125,1895.4371337890625,0.0,3757.848876953125,0.8884050250053406,1.0,0.0,3.0,1.0,0.0
18110040,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9045265913009644,0.4522792994976043,0.4087146818637848,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.7012593150138855,0.5799100399017334,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.955070436000824,0.5244074463844299,0.3670231401920318,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8701953291893005,0.4035447239875793,0.3843066692352295,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.728364884853363,0.2316099554300308,1.0554189682006836,284.8841857910156,284.95001220703125,301.0762939453125,292.43707275390625,298.3544006347656,297.2932434082031,284.8854675292969,1.0,0.6221280097961426,0.3765282928943634,0.3765282928943634,1.0,1.0,-3.3569276332855225,0.940478265285492,2.416449546813965,0.1864798665046692,0.8400402665138245,0.8400402665138245,0.0,163.62744140625,162.0,56923.078125,0.0,3093.794921875,1.0,279.1573486328125,282.9783935546875,295.4468078613281,299.1485595703125,293.1499938964844,293.1499938964844,279.45001220703125,40305.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383959174156188,1.0,0.0,0.0,3.5583815574646,3.5584053993225098,8.44886415052315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.78564453125,0.0,1465.0137939453125,1895.4371337890625,0.0,3757.848876953125,0.8884050250053406,1.0,0.0,3.0,1.0,0.0
18110100,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9067872762680054,0.4522046148777008,0.4082925021648407,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9990000128746032,0.7054457068443298,0.5752596259117126,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9589885473251344,0.5266153812408447,0.3682986795902252,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8726372718811035,0.403930515050888,0.3844133019447326,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7302245497703552,0.2318647354841232,1.055654764175415,285.0016784667969,284.95001220703125,301.07501220703125,292.43035888671875,298.3659362792969,297.3109436035156,285.0032653808594,1.0,0.6213076114654541,0.3763322234153747,0.3763322234153747,1.0,1.0,-3.352728843688965,0.9385417699813844,2.41418719291687,0.1848988085985183,0.9162089824676514,0.9162089824676514,0.0,161.97256469726562,162.0,56025.46875,0.0,3075.086181640625,1.0,279.399169921875,283.1194763183594,295.3838195800781,298.9182434082031,293.1499938964844,293.1499938964844,279.45001220703125,35014.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930689573287964,1.0,0.0,0.0,3.5930182933807373,3.5930416584014893,8.61414434893959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.12939453125,0.0,1463.4337158203125,1895.4371337890625,0.0,3687.460205078125,0.8937239050865173,1.0,0.0,3.0,1.0,0.0
18110160,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9066426753997804,0.4522817134857178,0.408355563879013,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9990000128746032,0.7090598940849304,0.5756037831306458,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9602640271186828,0.5289720892906189,0.3699213862419128,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8728227615356445,0.404462605714798,0.3848858177661896,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7304197549819946,0.2322451174259185,1.0572032928466797,284.99774169921875,284.95001220703125,301.07342529296875,292.4236145019531,298.3771057128906,297.3266296386719,284.9972839355469,1.0,0.6223443746566772,0.3763763904571533,0.3763763904571533,1.0,1.0,-3.357584476470948,0.9402470588684082,2.417337417602539,0.1852620840072631,0.9305847883224488,0.9305847883224488,0.0,162.27755737304688,180.0,56142.95703125,0.0,3087.568359375,1.0,279.4424743652344,283.114990234375,295.3871459960937,298.9585876464844,293.1499938964844,293.1499938964844,279.1499938964844,33871.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272796511650084,1.0,0.0,0.0,3.654269218444824,3.6542928218841553,8.910341762202734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.0546875,0.0,1521.9757080078125,1895.4371337890625,0.0,3656.181640625,0.904634177684784,1.0,0.0,3.0,1.0,0.0
18110220,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8988503217697144,0.4512527287006378,0.4078504145145416,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.9990000128746032,0.7124611139297485,0.5893459320068359,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9548596143722534,0.532659113407135,0.3727661967277527,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8664374351501465,0.4047897160053253,0.3855429887771606,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.7257102131843567,0.2325596064329147,1.0599842071533203,284.9161682128906,284.95001220703125,301.0694274902344,292.4100341796875,298.3796691894531,297.3296813964844,284.9175109863281,1.0,0.6286412477493286,0.3764647245407104,0.3764647245407104,1.0,1.0,-3.3810417652130127,0.9482851028442384,2.4327566623687744,0.1877233684062957,0.8561208248138428,0.8561208248138428,0.0,167.57688903808594,198.0,57087.46484375,0.0,3170.359130859375,1.0,279.1583251953125,283.00634765625,295.4309387207031,299.1211242675781,293.1499938964844,293.1499938964844,279.45001220703125,38299.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352914690971376,1.0,0.0,0.0,3.5449323654174805,3.5449557304382324,8.385118803744263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.25732421875,0.0,1436.0946044921875,1895.4371337890625,0.0,3729.54541015625,0.8840381503105164,1.0,0.0,3.0,1.0,0.0
18110280,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8988503217697144,0.4512527287006378,0.4078504145145416,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.9990000128746032,0.7124611139297485,0.5893459320068359,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9548596143722534,0.532659113407135,0.3727661967277527,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8664374351501465,0.4047897160053253,0.3855429887771606,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.7257102131843567,0.2325596064329147,1.0599842071533203,284.9161682128906,284.95001220703125,301.0694274902344,292.4100341796875,298.3796691894531,297.3296813964844,284.9175109863281,1.0,0.6286412477493286,0.3764647245407104,0.3764647245407104,1.0,1.0,-3.3810417652130127,0.9482851028442384,2.4327566623687744,0.1877233684062957,0.8561208248138428,0.8561208248138428,0.0,167.57688903808594,198.0,57087.46484375,0.0,3170.359130859375,1.0,279.1583251953125,283.00634765625,295.4309387207031,299.1211242675781,293.1499938964844,293.1499938964844,279.45001220703125,38299.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352914690971376,1.0,0.0,0.0,3.5449323654174805,3.5449557304382324,8.385118803744263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.25732421875,0.0,1436.0946044921875,1895.4371337890625,0.0,3729.54541015625,0.8840381503105164,1.0,0.0,3.0,1.0,0.0
18110340,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8866291046142578,0.451266348361969,0.4079048633575439,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9990000128746032,0.7129215002059937,0.613411545753479,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9438806176185608,0.5373015999794006,0.3760264217853546,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8557949662208557,0.4057190716266632,0.3865414261817932,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.7174226641654968,0.2331518083810806,1.0636240243911743,285.031005859375,284.95001220703125,301.0643005371094,292.3963623046875,298.376220703125,297.3236389160156,285.0307922363281,1.0,0.6390008330345154,0.3765530586242676,0.3765530586242676,1.0,1.0,-3.419531345367432,0.9612796902656556,2.458251714706421,0.1917825043201446,0.9692245721817015,0.9692245721817015,0.0,177.0161590576172,201.0,56995.26953125,0.0,3312.8623046875,1.0,279.4417419433594,283.1316833496094,295.38238525390625,298.995361328125,293.1499938964844,293.1499938964844,279.1499938964844,32463.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928862452507019,1.0,0.0,0.0,3.692652940750122,3.692676782608032,9.098509963223478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.166015625,0.0,1554.3699951171875,1895.4371337890625,0.0,3670.710205078125,0.91258704662323,1.0,0.0,3.0,1.0,0.0
18110400,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8866291046142578,0.451266348361969,0.4079048633575439,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9990000128746032,0.7129215002059937,0.613411545753479,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9438806176185608,0.5373015999794006,0.3760264217853546,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8557949662208557,0.4057190716266632,0.3865414261817932,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.7174226641654968,0.2331518083810806,1.0636240243911743,285.031005859375,284.95001220703125,301.0643005371094,292.3963623046875,298.376220703125,297.3236389160156,285.0307922363281,1.0,0.6390008330345154,0.3765530586242676,0.3765530586242676,1.0,1.0,-3.419531345367432,0.9612796902656556,2.458251714706421,0.1917825043201446,0.9692245721817015,0.9692245721817015,0.0,177.0161590576172,201.0,56995.26953125,0.0,3312.8623046875,1.0,279.4417419433594,283.1316833496094,295.38238525390625,298.995361328125,293.1499938964844,293.1499938964844,279.1499938964844,32463.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928862452507019,1.0,0.0,0.0,3.692652940750122,3.692676782608032,9.098509963223478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.166015625,0.0,1554.3699951171875,1895.4371337890625,0.0,3670.710205078125,0.91258704662323,1.0,0.0,3.0,1.0,0.0
18110460,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8767082095146179,0.4499598741531372,0.4073204696178436,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9990000128746032,0.7099278569221497,0.6330974698066711,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9352052211761476,0.5407600402832031,0.378844678401947,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8475285172462463,0.4058249294757843,0.3871486186981201,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7104553580284119,0.2331610321998596,1.0657652616500854,284.9130859375,284.95001220703125,301.0580139160156,292.382568359375,298.352294921875,297.2950134277344,284.91455078125,1.0,0.6467716097831726,0.3755514919757843,0.3755514919757843,1.0,1.0,-3.449225902557373,0.9681546092033386,2.4810712337493896,0.1922111213207245,0.8816871047019958,0.8816871047019958,0.0,184.92800903320312,204.0,58253.66796875,0.0,3428.54736328125,1.0,279.1568908691406,282.9815368652344,295.4235534667969,299.1881408691406,293.1499938964844,293.1499938964844,279.45001220703125,37509.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409371614456176,1.0,0.0,0.0,3.639089584350586,3.639113664627075,8.836469191919605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.77880859375,0.0,1532.3250732421875,1895.4371337890625,0.0,3780.962646484375,0.903980314731598,1.0,0.0,3.0,1.0,0.0
18110520,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8767082095146179,0.4499598741531372,0.4073204696178436,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9990000128746032,0.7099278569221497,0.6330974698066711,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9352052211761476,0.5407600402832031,0.378844678401947,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8475285172462463,0.4058249294757843,0.3871486186981201,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7104553580284119,0.2331610321998596,1.0657652616500854,284.9130859375,284.95001220703125,301.0580139160156,292.382568359375,298.352294921875,297.2950134277344,284.91455078125,1.0,0.6467716097831726,0.3755514919757843,0.3755514919757843,1.0,1.0,-3.449225902557373,0.9681546092033386,2.4810712337493896,0.1922111213207245,0.8816871047019958,0.8816871047019958,0.0,184.92800903320312,204.0,58253.66796875,0.0,3428.54736328125,1.0,279.1568908691406,282.9815368652344,295.4235534667969,299.1881408691406,293.1499938964844,293.1499938964844,279.45001220703125,37509.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409371614456176,1.0,0.0,0.0,3.639089584350586,3.639113664627075,8.836469191919605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.77880859375,0.0,1532.3250732421875,1895.4371337890625,0.0,3780.962646484375,0.903980314731598,1.0,0.0,3.0,1.0,0.0
18110580,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.869670033454895,0.4497051239013672,0.4069868624210357,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9990000128746032,0.7072244882583618,0.6478769779205322,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9296985268592834,0.5451799631118774,0.3818384408950805,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8417627811431885,0.4064995050430298,0.3877768516540527,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7051169276237488,0.2334298193454742,1.067341685295105,285.02587890625,284.95001220703125,301.0505676269531,292.36871337890625,298.3377380371094,297.2804870605469,285.025146484375,1.0,0.6530036926269531,0.3745498955249786,0.3745498955249786,1.0,1.0,-3.472854852676392,0.9728921055793762,2.49996280670166,0.1915753632783889,0.9914534687995912,0.9914534687995912,0.0,191.0589904785156,207.0,57894.921875,0.0,3520.97705078125,1.0,279.4423522949219,283.1102600097656,295.3616638183594,299.0386047363281,293.1499938964844,293.1499938964844,279.1499938964844,32707.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935872197151184,1.0,0.0,0.0,3.7739505767822266,3.773975372314453,9.503547175881976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.72265625,0.0,1650.023193359375,1895.4371337890625,0.0,3734.845458984375,0.9310035705566406,1.0,0.0,3.0,1.0,0.0
18110640,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.869670033454895,0.4497051239013672,0.4069868624210357,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9990000128746032,0.7072244882583618,0.6478769779205322,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9296985268592834,0.5451799631118774,0.3818384408950805,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8417627811431885,0.4064995050430298,0.3877768516540527,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7051169276237488,0.2334298193454742,1.067341685295105,285.02587890625,284.95001220703125,301.0505676269531,292.36871337890625,298.3377380371094,297.2804870605469,285.025146484375,1.0,0.6530036926269531,0.3745498955249786,0.3745498955249786,1.0,1.0,-3.472854852676392,0.9728921055793762,2.49996280670166,0.1915753632783889,0.9914534687995912,0.9914534687995912,0.0,191.0589904785156,207.0,57894.921875,0.0,3520.97705078125,1.0,279.4423522949219,283.1102600097656,295.3616638183594,299.0386047363281,293.1499938964844,293.1499938964844,279.1499938964844,32707.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935872197151184,1.0,0.0,0.0,3.7739505767822266,3.773975372314453,9.503547175881976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.72265625,0.0,1650.023193359375,1895.4371337890625,0.0,3734.845458984375,0.9310035705566406,1.0,0.0,3.0,1.0,0.0
18110700,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8667587041854858,0.4490930736064911,0.4068155288696289,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9990000128746032,0.7054113149642944,0.6541251540184021,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9276396036148072,0.5469493865966797,0.383333683013916,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.839451789855957,0.4065719544887543,0.3881189227104187,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7029408812522888,0.2334209978580474,1.0682337284088137,284.8921813964844,284.95001220703125,301.0464172363281,292.3617858886719,298.3287048339844,297.2711486816406,284.88897705078125,1.0,0.6557360887527466,0.3740491271018982,0.3740491271018982,1.0,1.0,-3.483452558517456,0.9748427271842957,2.508609771728516,0.1911672204732895,0.906015157699585,0.906015157699585,0.0,193.7189483642578,207.0,59066.34765625,0.0,3562.27392578125,1.0,279.1947631835937,282.9464416503906,295.4098815917969,299.2622985839844,293.1499938964844,293.1499938964844,279.1499938964844,36056.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436448216438292,1.0,0.0,0.0,3.771812915802002,3.7718381881713854,9.492783874520684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.8251953125,0.0,1673.4002685546875,1895.4371337890625,0.0,3805.533447265625,0.9309085607528688,1.0,0.0,3.0,1.0,0.0
18110760,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8634834885597229,0.4482717514038086,0.4061881899833679,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9990000128746032,0.7031571269035339,0.6605879664421082,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9251922369003296,0.5485297441482544,0.3845055103302002,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8368803262710571,0.4064578115940094,0.3881417512893677,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7004954814910889,0.2332893013954162,1.0682116746902466,284.90118408203125,284.95001220703125,301.0419921875,292.3548278808594,298.3190612792969,297.260986328125,284.90289306640625,1.0,0.6581807136535645,0.3735796809196472,0.3735796809196472,1.0,1.0,-3.491883993148804,0.9761654734611512,2.515718698501587,0.1906014829874038,0.8927943706512451,0.8927943706512451,0.0,196.3770904541016,210.0,59037.046875,0.0,3598.531005859375,1.0,279.1564636230469,282.95660400390625,295.3936462402344,299.21014404296875,293.1499938964844,293.1499938964844,279.45001220703125,37834.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94732928276062,1.0,0.0,0.0,3.7110559940338135,3.711081027984619,9.189424758915266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.7919921875,0.0,1616.1181640625,1895.4371337890625,0.0,3838.870849609375,0.9202244877815248,1.0,0.0,3.0,1.0,0.0
18110820,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8572163581848145,0.4479725658893585,0.4058049917221069,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9961669445037842,0.7002072334289551,0.6639688014984131,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9203774929046632,0.5529487133026123,0.387485921382904,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8317375183105469,0.4070522785186767,0.3886853754520416,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6955589056015015,0.2335102260112762,1.069525122642517,285.0180969238281,284.95001220703125,301.03228759765625,292.3409118652344,298.3123779296875,297.259033203125,285.0171203613281,1.0,0.6621719002723694,0.3726407885551452,0.3726407885551452,1.0,1.0,-3.501404523849488,0.9764047265052797,2.524999618530273,0.1887596398591995,1.0,1.0,0.0,201.8603973388672,213.0,58430.63671875,0.0,3654.41845703125,1.0,279.4428100585937,283.0932922363281,295.3295593261719,299.04443359375,293.1499938964844,293.1499938964844,279.1499938964844,33196.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413755536079408,1.0,0.0,0.0,3.827116966247559,3.827142238616944,9.773199280971312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.9248046875,0.0,1717.2940673828125,1895.4371337890625,0.0,3784.94482421875,0.9432783126831056,1.0,0.0,3.0,1.0,0.0
18110880,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8572163581848145,0.4479725658893585,0.4058049917221069,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9961669445037842,0.7002072334289551,0.6639688014984131,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9203774929046632,0.5529487133026123,0.387485921382904,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8317375183105469,0.4070522785186767,0.3886853754520416,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6955589056015015,0.2335102260112762,1.069525122642517,285.0180969238281,284.95001220703125,301.03228759765625,292.3409118652344,298.3123779296875,297.259033203125,285.0171203613281,1.0,0.6621719002723694,0.3726407885551452,0.3726407885551452,1.0,1.0,-3.501404523849488,0.9764047265052797,2.524999618530273,0.1887596398591995,1.0,1.0,0.0,201.8603973388672,213.0,58430.63671875,0.0,3654.41845703125,1.0,279.4428100585937,283.0932922363281,295.3295593261719,299.04443359375,293.1499938964844,293.1499938964844,279.1499938964844,33196.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413755536079408,1.0,0.0,0.0,3.827116966247559,3.827142238616944,9.773199280971312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.9248046875,0.0,1717.2940673828125,1895.4371337890625,0.0,3784.94482421875,0.9432783126831056,1.0,0.0,3.0,1.0,0.0
