time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18110940,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8506746292114258,0.4464450180530548,0.4049634933471679,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9898921847343444,0.6977410912513733,0.6618820428848267,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9152140617370604,0.5562421679496765,0.3901479244232178,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8264065384864807,0.4069090783596039,0.3889950215816498,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6904197931289673,0.2332823574542999,1.0702345371246338,284.889404296875,284.95001220703125,301.0214233398437,292.3269958496094,298.3009338378906,297.2516174316406,284.8907470703125,1.0,0.6649801731109619,0.3717018663883209,0.3717018663883209,1.0,1.0,-3.502237319946289,0.9738012552261353,2.528436183929444,0.1860100030899047,0.8908556699752808,0.8908556699752808,0.0,207.2489776611328,216.0,59256.828125,0.0,3688.783935546875,1.0,279.1569519042969,282.94110107421875,295.3579406738281,299.1937255859375,293.1499938964844,293.1499938964844,279.45001220703125,38481.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513798356056212,1.0,0.0,0.0,3.7404863834381104,3.740511655807495,9.335754498351888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.556640625,0.0,1655.2166748046875,1895.4371337890625,0.0,3875.38427734375,0.9272092580795288,1.0,0.0,3.0,1.0,0.0
18111000,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8506746292114258,0.4464450180530548,0.4049634933471679,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9898921847343444,0.6977410912513733,0.6618820428848267,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9152140617370604,0.5562421679496765,0.3901479244232178,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8264065384864807,0.4069090783596039,0.3889950215816498,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6904197931289673,0.2332823574542999,1.0702345371246338,284.889404296875,284.95001220703125,301.0214233398437,292.3269958496094,298.3009338378906,297.2516174316406,284.8907470703125,1.0,0.6649801731109619,0.3717018663883209,0.3717018663883209,1.0,1.0,-3.502237319946289,0.9738012552261353,2.528436183929444,0.1860100030899047,0.8908556699752808,0.8908556699752808,0.0,207.2489776611328,216.0,59256.828125,0.0,3688.783935546875,1.0,279.1569519042969,282.94110107421875,295.3579406738281,299.1937255859375,293.1499938964844,293.1499938964844,279.45001220703125,38481.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513798356056212,1.0,0.0,0.0,3.7404863834381104,3.740511655807495,9.335754498351888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.556640625,0.0,1655.2166748046875,1895.4371337890625,0.0,3875.38427734375,0.9272092580795288,1.0,0.0,3.0,1.0,0.0
18111060,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8465482592582703,0.4461192488670349,0.4044776856899261,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9857865571975708,0.6972426772117615,0.6610533595085144,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9129816889762878,0.560687780380249,0.393083393573761,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8231127262115479,0.4074683785438537,0.3894246518611908,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.687161922454834,0.2334576398134231,1.07095468044281,285.0094909667969,284.95001220703125,301.0094299316406,292.3130798339844,298.29864501953125,297.2557678222656,285.00848388671875,1.0,0.667332649230957,0.3710648715496063,0.3710648715496063,1.0,1.0,-3.505558490753174,0.9729102849960328,2.5326483249664307,0.1841582208871841,0.9927087426185608,0.9927087426185608,0.0,210.98355102539065,219.0,58438.26171875,0.0,3719.3447265625,1.0,279.4438171386719,283.0850830078125,295.2929382324219,299.0097045898437,293.1499938964844,293.1499938964844,279.1499938964844,33640.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437136054039,1.0,0.0,0.0,3.837218999862671,3.8372445106506334,9.824861990637146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.6748046875,0.0,1733.0447998046875,1895.4371337890625,0.0,3806.156982421875,0.9456584453582764,1.0,0.0,3.0,1.0,0.0
18111120,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8465482592582703,0.4461192488670349,0.4044776856899261,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9857865571975708,0.6972426772117615,0.6610533595085144,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9129816889762878,0.560687780380249,0.393083393573761,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8231127262115479,0.4074683785438537,0.3894246518611908,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.687161922454834,0.2334576398134231,1.07095468044281,285.0094909667969,284.95001220703125,301.0094299316406,292.3130798339844,298.29864501953125,297.2557678222656,285.00848388671875,1.0,0.667332649230957,0.3710648715496063,0.3710648715496063,1.0,1.0,-3.505558490753174,0.9729102849960328,2.5326483249664307,0.1841582208871841,0.9927087426185608,0.9927087426185608,0.0,210.98355102539065,219.0,58438.26171875,0.0,3719.3447265625,1.0,279.4438171386719,283.0850830078125,295.2929382324219,299.0097045898437,293.1499938964844,293.1499938964844,279.1499938964844,33640.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437136054039,1.0,0.0,0.0,3.837218999862671,3.8372445106506334,9.824861990637146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.6748046875,0.0,1733.0447998046875,1895.4371337890625,0.0,3806.156982421875,0.9456584453582764,1.0,0.0,3.0,1.0,0.0
18111180,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8423154354095459,0.4446626305580139,0.4036312401294708,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9815779328346252,0.6958428621292114,0.660215437412262,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9106372594833374,0.5640788078308105,0.3957628309726715,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8197820782661438,0.4073589146137237,0.3896950483322143,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.6839434504508972,0.2332697212696075,1.0714788436889648,284.88897705078125,284.95001220703125,300.99627685546875,292.2991943359375,298.28936767578125,297.2507629394531,284.890625,1.0,0.6694797277450562,0.3704278469085693,0.3704278469085693,1.0,1.0,-3.5077216625213623,0.971655011177063,2.5360665321350098,0.1824773102998733,0.8867375254631042,0.8867375254631042,0.0,214.708740234375,222.0,59204.49609375,0.0,3747.010009765625,1.0,279.15606689453125,282.9419860839844,295.3255310058594,299.1568603515625,293.1499938964844,293.1499938964844,279.45001220703125,38840.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527166485786438,1.0,0.0,0.0,3.7351396083831774,3.735164880752564,9.309084134656588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.021484375,0.0,1651.7181396484375,1895.4371337890625,0.0,3887.40283203125,0.9262693524360656,1.0,0.0,3.0,1.0,0.0
18111240,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8423154354095459,0.4446626305580139,0.4036312401294708,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9815779328346252,0.6958428621292114,0.660215437412262,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9106372594833374,0.5640788078308105,0.3957628309726715,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8197820782661438,0.4073589146137237,0.3896950483322143,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.6839434504508972,0.2332697212696075,1.0714788436889648,284.88897705078125,284.95001220703125,300.99627685546875,292.2991943359375,298.28936767578125,297.2507629394531,284.890625,1.0,0.6694797277450562,0.3704278469085693,0.3704278469085693,1.0,1.0,-3.5077216625213623,0.971655011177063,2.5360665321350098,0.1824773102998733,0.8867375254631042,0.8867375254631042,0.0,214.708740234375,222.0,59204.49609375,0.0,3747.010009765625,1.0,279.15606689453125,282.9419860839844,295.3255310058594,299.1568603515625,293.1499938964844,293.1499938964844,279.45001220703125,38840.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527166485786438,1.0,0.0,0.0,3.7351396083831774,3.735164880752564,9.309084134656588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.021484375,0.0,1651.7181396484375,1895.4371337890625,0.0,3887.40283203125,0.9262693524360656,1.0,0.0,3.0,1.0,0.0
18111300,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8403578996658325,0.4444289207458496,0.4031859636306762,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.979564130306244,0.6956445574760437,0.6597667336463928,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.909659504890442,0.5662586092948914,0.3970943391323089,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8182141184806824,0.4075654745101928,0.3897624909877777,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.6824130415916443,0.2333134710788726,1.071444749832153,285.0126037597656,284.95001220703125,300.9892883300781,292.29229736328125,298.2876281738281,297.2523498535156,285.0146484375,1.0,0.670435905456543,0.370109349489212,0.370109349489212,1.0,1.0,-3.5082802772521973,0.9708637595176696,2.537416458129883,0.1814437955617904,0.9699286222457886,0.9699286222457886,0.0,216.4203491210937,222.0,58295.7734375,0.0,3758.6650390625,1.0,279.4034118652344,283.0896301269531,295.2626647949219,298.9342346191406,293.1499938964844,293.1499938964844,279.45001220703125,34601.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946723699569702,1.0,0.0,0.0,3.772003650665283,3.772028684616089,9.493743959865242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.8330078125,0.0,1662.3739013671875,1895.4371337890625,0.0,3833.399169921875,0.9331592321395874,1.0,0.0,3.0,1.0,0.0
18111360,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8392767906188965,0.4443847835063934,0.4031615555286407,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.978395938873291,0.6956953406333923,0.6598041653633118,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9096964597702026,0.5686218738555908,0.39874067902565,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8174092769622803,0.4079414308071136,0.3901171386241913,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6816169619560242,0.2334880530834198,1.07224440574646,285.0106811523437,284.95001220703125,300.98199462890625,292.285400390625,298.2874450683594,297.2559509277344,285.0096740722656,1.0,0.6715211868286133,0.3698263466358185,0.3698263466358185,1.0,1.0,-3.5116612911224365,0.971086084842682,2.5405752658843994,0.1808381825685501,0.9899759888648988,0.9899759888648988,0.0,217.6717834472656,225.0,58387.79296875,0.0,3774.583251953125,1.0,279.4438781738281,283.0873718261719,295.2626953125,298.9749755859375,293.1499938964844,293.1499938964844,279.1499938964844,33675.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445652961730956,1.0,0.0,0.0,3.8316500186920166,3.831675529479981,9.796365247893846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.01953125,0.0,1726.552734375,1895.4371337890625,0.0,3813.872802734375,0.9444586038589478,1.0,0.0,3.0,1.0,0.0
18111420,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8356595635414124,0.4429579675197601,0.4023313224315643,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9745467305183412,0.6943849921226501,0.6590791940689087,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9080563187599182,0.5720740556716919,0.4014572203159332,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8145445585250854,0.4078344404697418,0.3903797268867492,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.6789198517799377,0.2333270013332367,1.0728384256362915,284.8910217285156,284.95001220703125,300.9665832519531,292.27166748046875,298.2781677246094,297.25146484375,284.89263916015625,1.0,0.6735178232192993,0.3692603409290313,0.3692603409290313,1.0,1.0,-3.514099359512329,0.970129370689392,2.5439698696136475,0.1794242858886718,0.8857182860374451,0.8857182860374451,0.0,221.039794921875,228.0,59155.375,0.0,3800.87060546875,1.0,279.1561279296875,282.94500732421875,295.2972106933594,299.1246337890625,293.1499938964844,293.1499938964844,279.45001220703125,38831.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953443169593811,1.0,0.0,0.0,3.729183197021485,3.729208469390869,9.279417554353132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.80859375,0.0,1644.7064208984375,1895.4371337890625,0.0,3893.927490234375,0.9249509572982788,1.0,0.0,3.0,1.0,0.0
18111480,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8356595635414124,0.4429579675197601,0.4023313224315643,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9745467305183412,0.6943849921226501,0.6590791940689087,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9080563187599182,0.5720740556716919,0.4014572203159332,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8145445585250854,0.4078344404697418,0.3903797268867492,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.6789198517799377,0.2333270013332367,1.0728384256362915,284.8910217285156,284.95001220703125,300.9665832519531,292.27166748046875,298.2781677246094,297.25146484375,284.89263916015625,1.0,0.6735178232192993,0.3692603409290313,0.3692603409290313,1.0,1.0,-3.514099359512329,0.970129370689392,2.5439698696136475,0.1794242858886718,0.8857182860374451,0.8857182860374451,0.0,221.039794921875,228.0,59155.375,0.0,3800.87060546875,1.0,279.1561279296875,282.94500732421875,295.2972106933594,299.1246337890625,293.1499938964844,293.1499938964844,279.45001220703125,38831.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953443169593811,1.0,0.0,0.0,3.729183197021485,3.729208469390869,9.279417554353132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.80859375,0.0,1644.7064208984375,1895.4371337890625,0.0,3893.927490234375,0.9249509572982788,1.0,0.0,3.0,1.0,0.0
18111540,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8329545855522156,0.4426826536655426,0.4018721580505371,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.971502125263214,0.6942195892333984,0.6586731672286987,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9074755907058716,0.5766704678535461,0.4044743180274963,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8123974800109863,0.4084018766880035,0.3907900154590606,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6768782138824463,0.233555257320404,1.0736478567123413,285.0111389160156,284.95001220703125,300.95001220703125,292.2580261230469,298.2759094238281,297.25689697265625,285.0104675292969,1.0,0.6754817366600037,0.3686943352222442,0.3686943352222442,1.0,1.0,-3.518144369125366,0.9697005152702332,2.5484437942504883,0.1779356002807617,0.9888736009597778,0.9888736009597778,0.0,223.83790588378903,231.0,58350.41796875,0.0,3827.822021484375,1.0,279.4428405761719,283.0889892578125,295.236083984375,298.94512939453125,293.1499938964844,293.1499938964844,279.1499938964844,33694.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453293681144714,1.0,0.0,0.0,3.82584810256958,3.825873374938965,9.76671913122118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.8193359375,0.0,1719.6680908203125,1895.4371337890625,0.0,3820.78955078125,0.9433873295783995,1.0,0.0,3.0,1.0,0.0
18111600,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8329545855522156,0.4426826536655426,0.4018721580505371,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.971502125263214,0.6942195892333984,0.6586731672286987,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9074755907058716,0.5766704678535461,0.4044743180274963,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8123974800109863,0.4084018766880035,0.3907900154590606,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6768782138824463,0.233555257320404,1.0736478567123413,285.0111389160156,284.95001220703125,300.95001220703125,292.2580261230469,298.2759094238281,297.25689697265625,285.0104675292969,1.0,0.6754817366600037,0.3686943352222442,0.3686943352222442,1.0,1.0,-3.518144369125366,0.9697005152702332,2.5484437942504883,0.1779356002807617,0.9888736009597778,0.9888736009597778,0.0,223.83790588378903,231.0,58350.41796875,0.0,3827.822021484375,1.0,279.4428405761719,283.0889892578125,295.236083984375,298.94512939453125,293.1499938964844,293.1499938964844,279.1499938964844,33694.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453293681144714,1.0,0.0,0.0,3.82584810256958,3.825873374938965,9.76671913122118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.8193359375,0.0,1719.6680908203125,1895.4371337890625,0.0,3820.78955078125,0.9433873295783995,1.0,0.0,3.0,1.0,0.0
18111660,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8295489549636841,0.4412512481212616,0.4010277390480041,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.967624008655548,0.6928526759147644,0.657890260219574,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9060590267181396,0.5801487565040588,0.4072044491767883,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8096196055412292,0.4082663655281067,0.3910211026668548,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6743596196174622,0.2333900481462478,1.0742144584655762,284.8916015625,284.95001220703125,300.9326171875,292.2442321777344,298.2660522460937,297.25244140625,284.8931579589844,1.0,0.6774247288703918,0.3680982291698456,0.3680982291698456,1.0,1.0,-3.520441055297852,0.9686002135276794,2.551840782165528,0.1764316707849502,0.8851012587547302,0.8851012587547302,0.0,227.15158081054688,234.0,59116.69140625,0.0,3853.51025390625,1.0,279.1561279296875,282.9464416503906,295.2699890136719,299.0946655273437,293.1499938964844,293.1499938964844,279.45001220703125,38814.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954207479953766,1.0,0.0,0.0,3.725388526916504,3.7254137992858887,9.260542128686212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.51318359375,0.0,1640.1630859375,1895.4371337890625,0.0,3900.785888671875,0.9240949153900146,1.0,0.0,3.0,1.0,0.0
18111720,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8295489549636841,0.4412512481212616,0.4010277390480041,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.967624008655548,0.6928526759147644,0.657890260219574,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9060590267181396,0.5801487565040588,0.4072044491767883,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8096196055412292,0.4082663655281067,0.3910211026668548,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6743596196174622,0.2333900481462478,1.0742144584655762,284.8916015625,284.95001220703125,300.9326171875,292.2442321777344,298.2660522460937,297.25244140625,284.8931579589844,1.0,0.6774247288703918,0.3680982291698456,0.3680982291698456,1.0,1.0,-3.520441055297852,0.9686002135276794,2.551840782165528,0.1764316707849502,0.8851012587547302,0.8851012587547302,0.0,227.15158081054688,234.0,59116.69140625,0.0,3853.51025390625,1.0,279.1561279296875,282.9464416503906,295.2699890136719,299.0946655273437,293.1499938964844,293.1499938964844,279.45001220703125,38814.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954207479953766,1.0,0.0,0.0,3.725388526916504,3.7254137992858887,9.260542128686212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.51318359375,0.0,1640.1630859375,1895.4371337890625,0.0,3900.785888671875,0.9240949153900146,1.0,0.0,3.0,1.0,0.0
18111780,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8269811272621155,0.4409639239311218,0.4005594849586487,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9645402431488036,0.6926161050796509,0.6574205756187439,297.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9056148529052734,0.5847815871238708,0.4102444946765899,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8075096607208252,0.4088025093078613,0.3914020657539367,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6724369525909424,0.2336089462041854,1.0749833583831787,285.0109558105469,284.95001220703125,300.9147644042969,292.2301025390625,298.263427734375,297.2579345703125,285.0102844238281,1.0,0.6793482899665833,0.3675020933151245,0.3675020933151245,1.0,1.0,-3.524342060089112,0.9680230617523192,2.556318998336792,0.1748349219560623,0.9878298044204712,0.9878298044204712,0.0,229.92291259765625,237.0,58311.83984375,0.0,3880.04248046875,1.0,279.4428100585937,283.0897216796875,295.2083740234375,298.91485595703125,293.1499938964844,293.1499938964844,279.1499938964844,33684.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461390376091005,1.0,0.0,0.0,3.822532415390015,3.8225576877594,9.749797982294697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.22265625,0.0,1715.5823974609375,1895.4371337890625,0.0,3828.114013671875,0.9426316618919371,1.0,0.0,3.0,1.0,0.0
18111840,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8269811272621155,0.4409639239311218,0.4005594849586487,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9645402431488036,0.6926161050796509,0.6574205756187439,297.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9056148529052734,0.5847815871238708,0.4102444946765899,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8075096607208252,0.4088025093078613,0.3914020657539367,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6724369525909424,0.2336089462041854,1.0749833583831787,285.0109558105469,284.95001220703125,300.9147644042969,292.2301025390625,298.263427734375,297.2579345703125,285.0102844238281,1.0,0.6793482899665833,0.3675020933151245,0.3675020933151245,1.0,1.0,-3.524342060089112,0.9680230617523192,2.556318998336792,0.1748349219560623,0.9878298044204712,0.9878298044204712,0.0,229.92291259765625,237.0,58311.83984375,0.0,3880.04248046875,1.0,279.4428100585937,283.0897216796875,295.2083740234375,298.91485595703125,293.1499938964844,293.1499938964844,279.1499938964844,33684.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461390376091005,1.0,0.0,0.0,3.822532415390015,3.8225576877594,9.749797982294697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.22265625,0.0,1715.5823974609375,1895.4371337890625,0.0,3828.114013671875,0.9426316618919371,1.0,0.0,3.0,1.0,0.0
18111900,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8257208466529846,0.4403464794158935,0.4003496766090393,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9630133509635924,0.6920313835144043,0.657245397567749,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9054077863693236,0.5866259336471558,0.411782294511795,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8064912557601929,0.4088115990161896,0.3916539847850799,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.6715514063835144,0.2335893809795379,1.0756713151931765,284.87896728515625,284.95001220703125,300.9056701660156,292.222900390625,298.2591857910156,297.2567443847656,284.8761291503906,1.0,0.6803791522979736,0.3672040402889251,0.3672040402889251,1.0,1.0,-3.5268666744232178,0.9679104685783386,2.5589561462402344,0.1742300242185592,0.8986072540283203,0.8986072540283203,0.0,231.3548126220703,237.0,59305.3203125,0.0,3895.047607421875,1.0,279.1939697265625,282.93072509765625,295.2573547363281,299.12799072265625,293.1499938964844,293.1499938964844,279.1499938964844,37149.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526020884513856,1.0,0.0,0.0,3.8008978366851807,3.800923585891724,9.639747986511793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.544921875,0.0,1716.5777587890625,1895.4371337890625,0.0,3886.373291015625,0.9380738735198976,1.0,0.0,3.0,1.0,0.0
18111960,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8237101435661316,0.4395281076431274,0.3997087478637695,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.96060311794281,0.6911814212799072,0.6565722823143005,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9043529629707336,0.5882821679115295,0.4129915535449981,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8047425150871277,0.4086363613605499,0.3916035294532776,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6700448989868164,0.2334329187870025,1.075500249862671,284.89166259765625,284.95001220703125,300.896484375,292.2156066894531,298.2533569335937,297.2534484863281,284.8933410644531,1.0,0.6812553405761719,0.366917222738266,0.366917222738266,1.0,1.0,-3.526477575302124,0.9668934941291808,2.559584140777588,0.1733368635177612,0.8842211365699768,0.8842211365699768,0.0,233.2232666015625,240.0,59071.609375,0.0,3905.31884765625,1.0,279.1562805175781,282.9476928710937,295.2415771484375,299.06353759765625,293.1499938964844,293.1499938964844,279.45001220703125,38825.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550423622131348,1.0,0.0,0.0,3.72135066986084,3.7213759422302246,9.240479243999288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.255859375,0.0,1635.560546875,1895.4371337890625,0.0,3908.27197265625,0.9232441782951356,1.0,0.0,3.0,1.0,0.0
18112020,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.821226954460144,0.4392285048961639,0.3992317616939544,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9574700593948364,0.6908709406852722,0.6560359001159668,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9040042161941528,0.5929470062255859,0.4160519540309906,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8026562333106995,0.4091415107250213,0.3919559717178345,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.6682139039039612,0.2336401790380478,1.0762195587158203,285.0105285644531,284.95001220703125,300.8778076171875,292.2008056640625,298.2506103515625,297.25897216796875,285.0098571777344,1.0,0.683147132396698,0.36634361743927,0.36634361743927,1.0,1.0,-3.530218601226806,0.9663261771202089,2.563892364501953,0.1717853099107742,0.9865161180496216,0.9865161180496216,0.0,235.9890594482422,243.0,58267.96484375,0.0,3931.50830078125,1.0,279.4428100585937,283.0903625488281,295.1791687011719,298.8828125,293.1499938964844,293.1499938964844,279.1499938964844,33683.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469966888427734,1.0,0.0,0.0,3.8189544677734375,3.8189797401428223,9.731555792313884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.6103515625,0.0,1711.25634765625,1895.4371337890625,0.0,3835.865966796875,0.9418241381645204,1.0,0.0,3.0,1.0,0.0
18112080,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.821226954460144,0.4392285048961639,0.3992317616939544,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9574700593948364,0.6908709406852722,0.6560359001159668,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9040042161941528,0.5929470062255859,0.4160519540309906,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8026562333106995,0.4091415107250213,0.3919559717178345,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.6682139039039612,0.2336401790380478,1.0762195587158203,285.0105285644531,284.95001220703125,300.8778076171875,292.2008056640625,298.2506103515625,297.25897216796875,285.0098571777344,1.0,0.683147132396698,0.36634361743927,0.36634361743927,1.0,1.0,-3.530218601226806,0.9663261771202089,2.563892364501953,0.1717853099107742,0.9865161180496216,0.9865161180496216,0.0,235.9890594482422,243.0,58267.96484375,0.0,3931.50830078125,1.0,279.4428100585937,283.0903625488281,295.1791687011719,298.8828125,293.1499938964844,293.1499938964844,279.1499938964844,33683.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469966888427734,1.0,0.0,0.0,3.8189544677734375,3.8189797401428223,9.731555792313884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.6103515625,0.0,1711.25634765625,1895.4371337890625,0.0,3835.865966796875,0.9418241381645204,1.0,0.0,3.0,1.0,0.0
18112140,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8180354833602905,0.4377864003181457,0.3983728289604187,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9534804821014404,0.6893669962882996,0.6551204323768616,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9028644561767578,0.5964638590812683,0.4188114404678345,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7999621629714966,0.4089447855949402,0.3921281993389129,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.665930449962616,0.2334524393081665,1.0766842365264893,284.891845703125,284.95001220703125,300.8587646484375,292.1856994628906,298.2403564453125,297.25445556640625,284.8934326171875,1.0,0.6850230693817139,0.365770012140274,0.365770012140274,1.0,1.0,-3.5321805477142334,0.96517151594162,2.5670089721679688,0.1703004091978073,0.8831990361213684,0.8831990361213684,0.0,239.2887115478516,246.0,59022.7734375,0.0,3956.40771484375,1.0,279.1561889648437,282.9488830566406,295.2117004394531,299.0302734375,293.1499938964844,293.1499938964844,279.45001220703125,38836.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559229016304016,1.0,0.0,0.0,3.717146396636963,3.717171430587769,9.219610888067108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.416015625,0.0,1630.7735595703125,1895.4371337890625,0.0,3916.159912109375,0.9222775101661682,1.0,0.0,3.0,1.0,0.0
18112200,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8180354833602905,0.4377864003181457,0.3983728289604187,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9534804821014404,0.6893669962882996,0.6551204323768616,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9028644561767578,0.5964638590812683,0.4188114404678345,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7999621629714966,0.4089447855949402,0.3921281993389129,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.665930449962616,0.2334524393081665,1.0766842365264893,284.891845703125,284.95001220703125,300.8587646484375,292.1856994628906,298.2403564453125,297.25445556640625,284.8934326171875,1.0,0.6850230693817139,0.365770012140274,0.365770012140274,1.0,1.0,-3.5321805477142334,0.96517151594162,2.5670089721679688,0.1703004091978073,0.8831990361213684,0.8831990361213684,0.0,239.2887115478516,246.0,59022.7734375,0.0,3956.40771484375,1.0,279.1561889648437,282.9488830566406,295.2117004394531,299.0302734375,293.1499938964844,293.1499938964844,279.45001220703125,38836.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559229016304016,1.0,0.0,0.0,3.717146396636963,3.717171430587769,9.219610888067108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.416015625,0.0,1630.7735595703125,1895.4371337890625,0.0,3916.159912109375,0.9222775101661682,1.0,0.0,3.0,1.0,0.0
18112260,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8156042695045471,0.4374780356884002,0.3978903293609619,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9503173828125,0.6889864206314087,0.6545205116271973,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9025998115539552,0.6011601686477661,0.4218919575214386,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.797947883605957,0.4094216525554657,0.3924543261528015,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6641860008239746,0.2336491495370865,1.077356457710266,285.0101928710937,284.95001220703125,300.8393859863281,292.1703186035156,298.2375793457031,297.260009765625,285.009521484375,1.0,0.6868855357170105,0.3652317523956299,0.3652317523956299,1.0,1.0,-3.5357742309570312,0.9646556973457336,2.5711185932159424,0.1688321828842163,0.9850224256515504,0.9850224256515504,0.0,242.0497894287109,249.0,58217.9140625,0.0,3982.283447265625,1.0,279.4427795410156,283.0912170410156,295.1486511230469,298.8489074707031,293.1499938964844,293.1499938964844,279.1499938964844,33681.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478585124015808,1.0,0.0,0.0,3.814749956130981,3.814775228500366,9.710139465823886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.8935546875,0.0,1706.173583984375,1895.4371337890625,0.0,3843.6494140625,0.9408738017082214,1.0,0.0,3.0,1.0,0.0
18112320,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8156042695045471,0.4374780356884002,0.3978903293609619,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9503173828125,0.6889864206314087,0.6545205116271973,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9025998115539552,0.6011601686477661,0.4218919575214386,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.797947883605957,0.4094216525554657,0.3924543261528015,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6641860008239746,0.2336491495370865,1.077356457710266,285.0101928710937,284.95001220703125,300.8393859863281,292.1703186035156,298.2375793457031,297.260009765625,285.009521484375,1.0,0.6868855357170105,0.3652317523956299,0.3652317523956299,1.0,1.0,-3.5357742309570312,0.9646556973457336,2.5711185932159424,0.1688321828842163,0.9850224256515504,0.9850224256515504,0.0,242.0497894287109,249.0,58217.9140625,0.0,3982.283447265625,1.0,279.4427795410156,283.0912170410156,295.1486511230469,298.8489074707031,293.1499938964844,293.1499938964844,279.1499938964844,33681.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478585124015808,1.0,0.0,0.0,3.814749956130981,3.814775228500366,9.710139465823886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.8935546875,0.0,1706.173583984375,1895.4371337890625,0.0,3843.6494140625,0.9408738017082214,1.0,0.0,3.0,1.0,0.0
18112380,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8124499917030334,0.4360330402851105,0.3970265984535217,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9463052749633788,0.68741774559021,0.6535422801971436,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9015616178512572,0.604692816734314,0.4246638119220733,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7953432202339172,0.409197449684143,0.3926001489162445,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.6620080471038818,0.2334515303373336,1.077775955200195,284.89215087890625,284.95001220703125,300.8196716308594,292.1547241210937,298.227294921875,297.2554931640625,284.8936767578125,1.0,0.6887326240539551,0.3646935224533081,0.3646935224533081,1.0,1.0,-3.537583589553833,0.9635562896728516,2.574027299880981,0.167435884475708,0.8820958137512207,0.8820958137512207,0.0,245.34727478027344,252.0,58967.12890625,0.0,4006.84228515625,1.0,279.1562194824219,282.950439453125,295.1806945800781,298.99560546875,293.1499938964844,293.1499938964844,279.45001220703125,38846.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567875266075134,1.0,0.0,0.0,3.712174415588379,3.712199449539185,9.194963581649064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.70947265625,0.0,1625.110107421875,1895.4371337890625,0.0,3923.8984375,0.9211812019348145,1.0,0.0,3.0,1.0,0.0
18112440,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8124499917030334,0.4360330402851105,0.3970265984535217,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9463052749633788,0.68741774559021,0.6535422801971436,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9015616178512572,0.604692816734314,0.4246638119220733,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7953432202339172,0.409197449684143,0.3926001489162445,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.6620080471038818,0.2334515303373336,1.077775955200195,284.89215087890625,284.95001220703125,300.8196716308594,292.1547241210937,298.227294921875,297.2554931640625,284.8936767578125,1.0,0.6887326240539551,0.3646935224533081,0.3646935224533081,1.0,1.0,-3.537583589553833,0.9635562896728516,2.574027299880981,0.167435884475708,0.8820958137512207,0.8820958137512207,0.0,245.34727478027344,252.0,58967.12890625,0.0,4006.84228515625,1.0,279.1562194824219,282.950439453125,295.1806945800781,298.99560546875,293.1499938964844,293.1499938964844,279.45001220703125,38846.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567875266075134,1.0,0.0,0.0,3.712174415588379,3.712199449539185,9.194963581649064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.70947265625,0.0,1625.110107421875,1895.4371337890625,0.0,3923.8984375,0.9211812019348145,1.0,0.0,3.0,1.0,0.0
18112500,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.810882031917572,0.4357862174510956,0.3965770006179809,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9442926645278932,0.6870814561843872,0.6529799699783325,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9010817408561708,0.6069679260253906,0.4260477125644684,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7940378785133362,0.4093408286571502,0.392607182264328,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.6608946323394775,0.2334823012351989,1.077677845954895,285.0133972167969,284.95001220703125,300.8097229003906,292.1468200683594,298.22515869140625,297.25732421875,285.0152587890625,1.0,0.6895791888237,0.3644244074821472,0.3644244074821472,1.0,1.0,-3.537914037704468,0.962829291820526,2.575084686279297,0.1665374636650085,0.9644061326980592,0.9644061326980592,0.0,246.9359588623047,252.0,58067.38671875,0.0,4017.3046875,1.0,279.4029235839844,283.0955505371094,295.1171875,298.7732849121094,293.1499938964844,293.1499938964844,279.45001220703125,34538.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508161544799804,1.0,0.0,0.0,3.750885009765625,3.750909566879273,9.387733825860778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.75,0.0,1637.0909423828125,1895.4371337890625,0.0,3870.3115234375,0.9283820986747742,1.0,0.0,3.0,1.0,0.0
18112560,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8100170493125916,0.4357142746448517,0.3965303301811218,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9431146383285522,0.6869661808013916,0.6528713703155518,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9013496041297911,0.6094158291816711,0.4277554452419281,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7933840155601501,0.4096454381942749,0.3928960561752319,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6603342890739441,0.2336374968290329,1.0783932209014893,285.0101623535156,284.95001220703125,300.7996826171875,292.1388854980469,298.22442626953125,297.26104736328125,285.0091247558594,1.0,0.6905661821365356,0.3641582429409027,0.3641582429409027,1.0,1.0,-3.5409862995147705,0.9629848003387452,2.5780014991760254,0.1659516543149948,0.9835978150367736,0.9835978150367736,0.0,248.11444091796875,255.0,58161.015625,0.0,4032.349609375,1.0,279.4437561035156,283.0921936035156,295.1162414550781,298.8130187988281,293.1499938964844,293.1499938964844,279.1499938964844,33624.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948669731616974,1.0,0.0,0.0,3.8116164207458496,3.8116414546966553,9.694192613096677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.79296875,0.0,1701.9591064453125,1895.4371337890625,0.0,3850.969970703125,0.939896047115326,1.0,0.0,3.0,1.0,0.0
18112620,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8068618178367615,0.4342671930789947,0.3956697285175323,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9391242265701294,0.6853352189064026,0.6518397927284241,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9004076719284058,0.6129615306854248,0.4305437505245209,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7908766269683838,0.4093952476978302,0.3930208384990692,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6582652926445007,0.233431339263916,1.0787824392318726,284.8924255371094,284.95001220703125,300.7794494628906,292.1228332519531,298.2139892578125,297.2565002441406,284.8939819335937,1.0,0.6923872232437134,0.3636259436607361,0.3636259436607361,1.0,1.0,-3.5426931381225586,0.9618658423423768,2.580827236175537,0.1645605117082595,0.8809188008308411,0.8809188008308411,0.0,251.40245056152344,258.0,58906.2734375,0.0,4056.64599609375,1.0,279.1562805175781,282.9520874023437,295.1488342285156,298.959716796875,293.1499938964844,293.1499938964844,279.45001220703125,38856.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576454162597656,1.0,0.0,0.0,3.706774234771729,3.706799268722534,9.168230690193012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.3671875,0.0,1618.95947265625,1895.4371337890625,0.0,3931.5693359375,0.919986128807068,1.0,0.0,3.0,1.0,0.0
18112680,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8068618178367615,0.4342671930789947,0.3956697285175323,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9391242265701294,0.6853352189064026,0.6518397927284241,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9004076719284058,0.6129615306854248,0.4305437505245209,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7908766269683838,0.4093952476978302,0.3930208384990692,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6582652926445007,0.233431339263916,1.0787824392318726,284.8924255371094,284.95001220703125,300.7794494628906,292.1228332519531,298.2139892578125,297.2565002441406,284.8939819335937,1.0,0.6923872232437134,0.3636259436607361,0.3636259436607361,1.0,1.0,-3.5426931381225586,0.9618658423423768,2.580827236175537,0.1645605117082595,0.8809188008308411,0.8809188008308411,0.0,251.40245056152344,258.0,58906.2734375,0.0,4056.64599609375,1.0,279.1562805175781,282.9520874023437,295.1488342285156,298.959716796875,293.1499938964844,293.1499938964844,279.45001220703125,38856.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576454162597656,1.0,0.0,0.0,3.706774234771729,3.706799268722534,9.168230690193012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.3671875,0.0,1618.95947265625,1895.4371337890625,0.0,3931.5693359375,0.919986128807068,1.0,0.0,3.0,1.0,0.0
18112740,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8044182658195496,0.4339388906955719,0.3951750993728637,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.935961663722992,0.6848155856132507,0.6511157751083374,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9002691507339478,0.6177083849906921,0.4336565434932709,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7889934778213501,0.4098167419433594,0.3932971358299255,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.65667724609375,0.2336088865995407,1.0793744325637815,285.00946044921875,284.95001220703125,300.7590026855469,292.10662841796875,298.2110595703125,297.2620849609375,285.0087890625,1.0,0.6941965818405151,0.363093614578247,0.363093614578247,1.0,1.0,-3.546005725860596,0.9612687826156616,2.584737062454224,0.1630733013153076,0.9817682504653932,0.9817682504653932,0.0,254.16033935546875,261.0,58104.375,0.0,4081.94482421875,1.0,279.44268798828125,283.0931701660156,295.0848693847656,298.77752685546875,293.1499938964844,293.1499938964844,279.1499938964844,33671.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949571967124939,1.0,0.0,0.0,3.8052010536193848,3.8052260875701904,9.661587228038115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.17578125,0.0,1694.6295166015625,1895.4371337890625,0.0,3859.105224609375,0.938713014125824,1.0,0.0,3.0,1.0,0.0
