time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18112800,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8044182658195496,0.4339388906955719,0.3951750993728637,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.935961663722992,0.6848155856132507,0.6511157751083374,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9002691507339478,0.6177083849906921,0.4336565434932709,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7889934778213501,0.4098167419433594,0.3932971358299255,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.65667724609375,0.2336088865995407,1.0793744325637815,285.00946044921875,284.95001220703125,300.7590026855469,292.10662841796875,298.2110595703125,297.2620849609375,285.0087890625,1.0,0.6941965818405151,0.363093614578247,0.363093614578247,1.0,1.0,-3.546005725860596,0.9612687826156616,2.584737062454224,0.1630733013153076,0.9817682504653932,0.9817682504653932,0.0,254.16033935546875,261.0,58104.375,0.0,4081.94482421875,1.0,279.44268798828125,283.0931701660156,295.0848693847656,298.77752685546875,293.1499938964844,293.1499938964844,279.1499938964844,33671.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949571967124939,1.0,0.0,0.0,3.8052010536193848,3.8052260875701904,9.661587228038115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.17578125,0.0,1694.6295166015625,1895.4371337890625,0.0,3859.105224609375,0.938713014125824,1.0,0.0,3.0,1.0,0.0
18112860,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8012598156929016,0.4324871003627777,0.3943004608154297,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.931990087032318,0.6831187009811401,0.6500128507614136,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8993833661079407,0.6212621927261353,0.4364454746246338,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7865532040596008,0.4095384776592254,0.3933909237384796,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6546897292137146,0.2333927601575851,1.079709529876709,284.8927001953125,284.95001220703125,300.73834228515625,292.0902709960937,298.2004699707031,297.25750732421875,284.89422607421875,1.0,0.6959890127182007,0.3625541627407074,0.3625541627407074,1.0,1.0,-3.5475082397460938,0.9600582122802734,2.5874500274658203,0.1616330593824386,0.8796440958976746,0.8796440958976746,0.0,257.4578857421875,264.0,58840.93359375,0.0,4105.82421875,1.0,279.15631103515625,282.953857421875,295.11627197265625,298.9228210449219,293.1499938964844,293.1499938964844,279.45001220703125,38869.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585054516792296,1.0,0.0,0.0,3.700987100601196,3.701012134552002,9.139625944953876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.41748046875,0.0,1612.4051513671875,1895.4371337890625,0.0,3939.252197265625,0.9187135100364684,1.0,0.0,3.0,1.0,0.0
18112920,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8012598156929016,0.4324871003627777,0.3943004608154297,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.931990087032318,0.6831187009811401,0.6500128507614136,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8993833661079407,0.6212621927261353,0.4364454746246338,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7865532040596008,0.4095384776592254,0.3933909237384796,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6546897292137146,0.2333927601575851,1.079709529876709,284.8927001953125,284.95001220703125,300.73834228515625,292.0902709960937,298.2004699707031,297.25750732421875,284.89422607421875,1.0,0.6959890127182007,0.3625541627407074,0.3625541627407074,1.0,1.0,-3.5475082397460938,0.9600582122802734,2.5874500274658203,0.1616330593824386,0.8796440958976746,0.8796440958976746,0.0,257.4578857421875,264.0,58840.93359375,0.0,4105.82421875,1.0,279.15631103515625,282.953857421875,295.11627197265625,298.9228210449219,293.1499938964844,293.1499938964844,279.45001220703125,38869.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585054516792296,1.0,0.0,0.0,3.700987100601196,3.701012134552002,9.139625944953876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.41748046875,0.0,1612.4051513671875,1895.4371337890625,0.0,3939.252197265625,0.9187135100364684,1.0,0.0,3.0,1.0,0.0
18112980,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7988783121109009,0.4321493506431579,0.3938003480434418,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9288669228553772,0.6825290322303772,0.6492264866828918,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8992983102798462,0.6260303258895874,0.4395717978477478,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7847313284873962,0.4099328815937042,0.393642783164978,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6531728506088257,0.2335612922906875,1.08026385307312,285.0090637207031,284.95001220703125,300.717529296875,292.0737609863281,298.19744873046875,297.2630920410156,285.0083923339844,1.0,0.6977723836898804,0.3620146811008453,0.3620146811008453,1.0,1.0,-3.550680637359619,0.9593877792358398,2.59129285812378,0.1601037681102752,0.9799622297286988,0.9799622297286988,0.0,260.21441650390625,267.0,58040.78125,0.0,4130.82568359375,1.0,279.4426574707031,283.0942687988281,295.05194091796875,298.74029541015625,293.1499938964844,293.1499938964844,279.1499938964844,33666.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504165053367616,1.0,0.0,0.0,3.7998626232147217,3.7998878955841056,9.634497928345809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.2333984375,0.0,1688.20458984375,1895.4371337890625,0.0,3866.713623046875,0.937505543231964,1.0,0.0,3.0,1.0,0.0
18113040,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7988783121109009,0.4321493506431579,0.3938003480434418,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9288669228553772,0.6825290322303772,0.6492264866828918,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8992983102798462,0.6260303258895874,0.4395717978477478,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7847313284873962,0.4099328815937042,0.393642783164978,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6531728506088257,0.2335612922906875,1.08026385307312,285.0090637207031,284.95001220703125,300.717529296875,292.0737609863281,298.19744873046875,297.2630920410156,285.0083923339844,1.0,0.6977723836898804,0.3620146811008453,0.3620146811008453,1.0,1.0,-3.550680637359619,0.9593877792358398,2.59129285812378,0.1601037681102752,0.9799622297286988,0.9799622297286988,0.0,260.21441650390625,267.0,58040.78125,0.0,4130.82568359375,1.0,279.4426574707031,283.0942687988281,295.05194091796875,298.74029541015625,293.1499938964844,293.1499938964844,279.1499938964844,33666.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504165053367616,1.0,0.0,0.0,3.7998626232147217,3.7998878955841056,9.634497928345809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.2333984375,0.0,1688.20458984375,1895.4371337890625,0.0,3866.713623046875,0.937505543231964,1.0,0.0,3.0,1.0,0.0
18113100,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7976958751678467,0.431517094373703,0.3935686945915222,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9273278117179872,0.6817746758460999,0.6488850116729736,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8992472290992737,0.6279036402702332,0.4411411881446838,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.7838558554649353,0.4098701775074005,0.3938263356685638,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.6524734497070312,0.2335161417722702,1.0808370113372805,284.8785400390625,284.95001220703125,300.70709228515625,292.06549072265625,298.1929016113281,297.26177978515625,284.8758239746094,1.0,0.6987309455871582,0.3617449402809143,0.3617449402809143,1.0,1.0,-3.552796602249145,0.959212839603424,2.593583822250366,0.1595266610383987,0.8913148045539856,0.8913148045539856,0.0,261.6490173339844,267.0,59017.32421875,0.0,4145.0556640625,1.0,279.1942749023437,282.9370422363281,295.0999755859375,298.95166015625,293.1499938964844,293.1499938964844,279.1499938964844,37240.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956878423690796,1.0,0.0,0.0,3.776158094406128,3.776183605194092,9.514667453913716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.80859375,0.0,1687.7127685546875,1895.4371337890625,0.0,3924.71142578125,0.9325176477432252,1.0,0.0,3.0,1.0,0.0
18113160,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7958064079284668,0.4306970834732055,0.3929207026958465,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9249697923660278,0.6807697415351868,0.6480602622032166,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.898478627204895,0.629593551158905,0.4423666596412658,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7823688387870789,0.409629762172699,0.3937109112739563,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.6512719988822937,0.2333372831344604,1.0805577039718628,284.893310546875,284.95001220703125,300.69659423828125,292.05718994140625,298.1868591308594,297.25848388671875,284.8948669433594,1.0,0.6995375156402588,0.3614862561225891,0.3614862561225891,1.0,1.0,-3.552027463912964,0.958154797554016,2.5938727855682373,0.1586743146181106,0.8785296678543091,0.8785296678543091,0.0,263.51129150390625,270.0,58771.7421875,0.0,4154.34423828125,1.0,279.1567077636719,282.9561462402344,295.0829772949219,298.88494873046875,293.1499938964844,293.1499938964844,279.45001220703125,38839.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593151211738586,1.0,0.0,0.0,3.694833993911743,3.6948587894439697,9.109260759032622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.54638671875,0.0,1605.12841796875,1895.4371337890625,0.0,3946.478271484375,0.917407751083374,1.0,0.0,3.0,1.0,0.0
18113220,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7934954762458801,0.4303481876850128,0.3924160003662109,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9219193458557128,0.680108368396759,0.6472127437591553,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8984426856040955,0.6343783140182495,0.4455052614212036,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7806073427200317,0.4099971055984497,0.3939402401447296,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6498234272003174,0.2334973812103271,1.081082105636597,285.0086669921875,284.95001220703125,300.6755676269531,292.0404968261719,298.1838684082031,297.2640991210937,285.00799560546875,1.0,0.7012965083122253,0.3609689176082611,0.3609689176082611,1.0,1.0,-3.555072784423828,0.957507312297821,2.5975654125213623,0.1571976095438003,0.9781387448310852,0.9781387448310852,0.0,266.2662353515625,273.0,57974.16015625,0.0,4179.07373046875,1.0,279.442626953125,283.0954284667969,295.0186767578125,298.7025451660156,293.1499938964844,293.1499938964844,279.1499938964844,33659.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512414932250975,1.0,0.0,0.0,3.794278860092163,3.7943038940429688,9.606203548173653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.8701171875,0.0,1681.480712890625,1895.4371337890625,0.0,3874.139892578125,0.9362394213676452,1.0,0.0,3.0,1.0,0.0
18113280,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7934954762458801,0.4303481876850128,0.3924160003662109,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9219193458557128,0.680108368396759,0.6472127437591553,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8984426856040955,0.6343783140182495,0.4455052614212036,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7806073427200317,0.4099971055984497,0.3939402401447296,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6498234272003174,0.2334973812103271,1.081082105636597,285.0086669921875,284.95001220703125,300.6755676269531,292.0404968261719,298.1838684082031,297.2640991210937,285.00799560546875,1.0,0.7012965083122253,0.3609689176082611,0.3609689176082611,1.0,1.0,-3.555072784423828,0.957507312297821,2.5975654125213623,0.1571976095438003,0.9781387448310852,0.9781387448310852,0.0,266.2662353515625,273.0,57974.16015625,0.0,4179.07373046875,1.0,279.442626953125,283.0954284667969,295.0186767578125,298.7025451660156,293.1499938964844,293.1499938964844,279.1499938964844,33659.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512414932250975,1.0,0.0,0.0,3.794278860092163,3.7943038940429688,9.606203548173653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.8701171875,0.0,1681.480712890625,1895.4371337890625,0.0,3874.139892578125,0.9362394213676452,1.0,0.0,3.0,1.0,0.0
18113340,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7905077934265137,0.4288899600505829,0.3915303349494934,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.918137550354004,0.6782819628715515,0.6459830403327942,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8976801633834839,0.6379425525665283,0.44830322265625,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7783181071281433,0.4096667468547821,0.3939833343029022,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.6480028033256531,0.2332646250724792,1.0813400745391846,284.89337158203125,284.95001220703125,300.6544494628906,292.0237731933594,298.1732482910156,297.2594299316406,284.8948974609375,1.0,0.703035831451416,0.3604515492916107,0.3604515492916107,1.0,1.0,-3.5562667846679688,0.9562584161758424,2.600008249282837,0.1557871103286743,0.8769471049308777,0.8769471049308777,0.0,269.5650634765625,276.0,58697.95703125,0.0,4202.24755859375,1.0,279.1563720703125,282.9577331542969,295.0497436523437,298.84674072265625,293.1499938964844,293.1499938964844,279.45001220703125,38890.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601715803146362,1.0,0.0,0.0,3.6883373260498047,3.6883621215820312,9.077255640477232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.197265625,0.0,1598.0924072265625,1895.4371337890625,0.0,3954.115234375,0.9159220457077026,1.0,0.0,3.0,1.0,0.0
18113400,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7905077934265137,0.4288899600505829,0.3915303349494934,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.918137550354004,0.6782819628715515,0.6459830403327942,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8976801633834839,0.6379425525665283,0.44830322265625,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7783181071281433,0.4096667468547821,0.3939833343029022,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.6480028033256531,0.2332646250724792,1.0813400745391846,284.89337158203125,284.95001220703125,300.6544494628906,292.0237731933594,298.1732482910156,297.2594299316406,284.8948974609375,1.0,0.703035831451416,0.3604515492916107,0.3604515492916107,1.0,1.0,-3.5562667846679688,0.9562584161758424,2.600008249282837,0.1557871103286743,0.8769471049308777,0.8769471049308777,0.0,269.5650634765625,276.0,58697.95703125,0.0,4202.24755859375,1.0,279.1563720703125,282.9577331542969,295.0497436523437,298.84674072265625,293.1499938964844,293.1499938964844,279.45001220703125,38890.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601715803146362,1.0,0.0,0.0,3.6883373260498047,3.6883621215820312,9.077255640477232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.197265625,0.0,1598.0924072265625,1895.4371337890625,0.0,3954.115234375,0.9159220457077026,1.0,0.0,3.0,1.0,0.0
18113460,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7882640361785889,0.4285327792167663,0.3910188674926758,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9151929020881652,0.6775515675544739,0.6450715661048889,297.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8976854085922241,0.642744779586792,0.4514508545398712,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7766110301017761,0.410008043050766,0.394187867641449,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.646614670753479,0.2334165871143341,1.08182692527771,285.0083312988281,284.95001220703125,300.6333312988281,292.00701904296875,298.1703796386719,297.2650451660156,285.00762939453125,1.0,0.704768717288971,0.359968900680542,0.359968900680542,1.0,1.0,-3.559162378311157,0.955663561820984,2.603498935699463,0.1543957740068435,0.9762116074562072,0.9762116074562072,0.0,272.3196105957031,279.0,57904.296875,0.0,4226.64697265625,1.0,279.44256591796875,283.0967102050781,294.9850769042969,298.66412353515625,293.1499938964844,293.1499938964844,279.1499938964844,33652.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520542621612548,1.0,0.0,0.0,3.788323640823364,3.78834867477417,9.57607312557229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.9833984375,0.0,1674.340576171875,1895.4371337890625,0.0,3881.449462890625,0.9348932504653932,1.0,0.0,3.0,1.0,0.0
18113520,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7882640361785889,0.4285327792167663,0.3910188674926758,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9151929020881652,0.6775515675544739,0.6450715661048889,297.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8976854085922241,0.642744779586792,0.4514508545398712,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7766110301017761,0.410008043050766,0.394187867641449,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.646614670753479,0.2334165871143341,1.08182692527771,285.0083312988281,284.95001220703125,300.6333312988281,292.00701904296875,298.1703796386719,297.2650451660156,285.00762939453125,1.0,0.704768717288971,0.359968900680542,0.359968900680542,1.0,1.0,-3.559162378311157,0.955663561820984,2.603498935699463,0.1543957740068435,0.9762116074562072,0.9762116074562072,0.0,272.3196105957031,279.0,57904.296875,0.0,4226.64697265625,1.0,279.44256591796875,283.0967102050781,294.9850769042969,298.66412353515625,293.1499938964844,293.1499938964844,279.1499938964844,33652.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520542621612548,1.0,0.0,0.0,3.788323640823364,3.78834867477417,9.57607312557229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.9833984375,0.0,1674.340576171875,1895.4371337890625,0.0,3881.449462890625,0.9348932504653932,1.0,0.0,3.0,1.0,0.0
18113580,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7853643894195557,0.4270726442337036,0.390129029750824,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.91158127784729,0.6756635308265686,0.6437812447547913,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8969783782958984,0.6463116407394409,0.4542516767978668,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7743951678276062,0.4096531271934509,0.3942070007324219,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.6448708176612854,0.2331767529249191,1.082051157951355,284.893798828125,284.95001220703125,300.6121520996094,291.9902648925781,298.15985107421875,297.2603454589844,284.8952941894531,1.0,0.7064822316169739,0.3594862818717956,0.3594862818717956,1.0,1.0,-3.5602123737335205,0.95447438955307,2.6057379245758057,0.1530770510435104,0.875565767288208,0.875565767288208,0.0,275.6172180175781,282.0,58622.4609375,0.0,4249.47265625,1.0,279.15643310546875,282.9598693847656,295.01617431640625,298.8080749511719,293.1499938964844,293.1499938964844,279.45001220703125,38897.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609768986701964,1.0,0.0,0.0,3.6816132068634033,3.68163800239563,9.044188686857524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.185546875,0.0,1590.4918212890625,1895.4371337890625,0.0,3961.289306640625,0.9144363403320312,1.0,0.0,3.0,1.0,0.0
18113640,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7853643894195557,0.4270726442337036,0.390129029750824,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.91158127784729,0.6756635308265686,0.6437812447547913,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8969783782958984,0.6463116407394409,0.4542516767978668,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7743951678276062,0.4096531271934509,0.3942070007324219,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.6448708176612854,0.2331767529249191,1.082051157951355,284.893798828125,284.95001220703125,300.6121520996094,291.9902648925781,298.15985107421875,297.2603454589844,284.8952941894531,1.0,0.7064822316169739,0.3594862818717956,0.3594862818717956,1.0,1.0,-3.5602123737335205,0.95447438955307,2.6057379245758057,0.1530770510435104,0.875565767288208,0.875565767288208,0.0,275.6172180175781,282.0,58622.4609375,0.0,4249.47265625,1.0,279.15643310546875,282.9598693847656,295.01617431640625,298.8080749511719,293.1499938964844,293.1499938964844,279.45001220703125,38897.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609768986701964,1.0,0.0,0.0,3.6816132068634033,3.68163800239563,9.044188686857524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.185546875,0.0,1590.4918212890625,1895.4371337890625,0.0,3961.289306640625,0.9144363403320312,1.0,0.0,3.0,1.0,0.0
18113700,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7839525938034058,0.42680823802948,0.3896739184856415,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.909825325012207,0.675160825252533,0.643073320388794,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.89667147397995,0.6486378908157349,0.4556598365306854,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7732913494110107,0.4097333252429962,0.3941569924354553,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.6439792513847351,0.2331880778074264,1.0818712711334229,285.0127258300781,284.95001220703125,300.6015930175781,291.9818725585937,298.15777587890625,297.2622985839844,285.0144348144531,1.0,0.7072667479515076,0.3592449426651001,0.3592449426651001,1.0,1.0,-3.560223340988159,0.9537237286567688,2.606499433517456,0.152226060628891,0.9565483331680298,0.9565483331680298,0.0,277.19610595703125,282.0,57735.640625,0.0,4259.1162109375,1.0,279.4022521972656,283.1023864746094,294.9520568847656,298.5859680175781,293.1499938964844,293.1499938964844,279.45001220703125,34486.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549835920333862,1.0,0.0,0.0,3.7221078872680655,3.722132444381714,9.24424000459112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.49267578125,0.0,1603.334228515625,1895.4371337890625,0.0,3907.745361328125,0.9219056367874146,1.0,0.0,3.0,1.0,0.0
18113760,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7831771969795227,0.4267053604125976,0.3896045684814453,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9087756872177124,0.6748642325401306,0.6428012847900391,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8970094919204712,0.6511260271072388,0.4574005305767059,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7727322578430176,0.4099676311016083,0.3943836688995361,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.6435326933860779,0.2333203852176666,1.082495093345642,285.0082092285156,284.95001220703125,300.5910339355469,291.9735107421875,298.15704345703125,297.2659606933594,285.0071716308594,1.0,0.708189070224762,0.3590071499347687,0.3590071499347687,1.0,1.0,-3.5629265308380127,0.9538313150405884,2.609095335006714,0.1516762822866439,0.9743988513946532,0.9743988513946532,0.0,278.3783874511719,285.0,57830.4296875,0.0,4273.4931640625,1.0,279.44354248046875,283.09796142578125,294.9505615234375,298.6249084472656,293.1499938964844,293.1499938964844,279.1499938964844,33587.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527952671051024,1.0,0.0,0.0,3.7837917804718018,3.783816814422608,9.553175459586782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.322265625,0.0,1668.4637451171875,1895.4371337890625,0.0,3888.10888671875,0.9335837364196776,1.0,0.0,3.0,1.0,0.0
18113820,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7803769111633301,0.4252435863018036,0.3887178003787994,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9054047465324402,0.6729176640510559,0.6414601802825928,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8963640332221985,0.6546911597251892,0.4602077007293701,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.770596444606781,0.4095892012119293,0.3943837881088257,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6418671607971191,0.2330744415521621,1.082699179649353,284.89422607421875,284.95001220703125,300.5699462890625,291.956787109375,298.14654541015625,297.26123046875,284.89569091796875,1.0,0.7098789215087891,0.3585315346717834,0.3585315346717834,1.0,1.0,-3.5638797283172607,0.9526302218437196,2.611249685287476,0.1503702402114868,0.874163806438446,0.874163806438446,0.0,281.66717529296875,288.0,58544.4453125,0.0,4296.04443359375,1.0,279.156494140625,282.9620056152344,294.9826965332031,298.76934814453125,293.1499938964844,293.1499938964844,279.45001220703125,38903.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617549777030944,1.0,0.0,0.0,3.674720048904419,3.6747448444366455,9.010353778649004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.9892578125,0.0,1582.718994140625,1895.4371337890625,0.0,3968.214599609375,0.9129098057746888,1.0,0.0,3.0,1.0,0.0
18113880,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7803769111633301,0.4252435863018036,0.3887178003787994,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9054047465324402,0.6729176640510559,0.6414601802825928,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8963640332221985,0.6546911597251892,0.4602077007293701,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.770596444606781,0.4095892012119293,0.3943837881088257,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6418671607971191,0.2330744415521621,1.082699179649353,284.89422607421875,284.95001220703125,300.5699462890625,291.956787109375,298.14654541015625,297.26123046875,284.89569091796875,1.0,0.7098789215087891,0.3585315346717834,0.3585315346717834,1.0,1.0,-3.5638797283172607,0.9526302218437196,2.611249685287476,0.1503702402114868,0.874163806438446,0.874163806438446,0.0,281.66717529296875,288.0,58544.4453125,0.0,4296.04443359375,1.0,279.156494140625,282.9620056152344,294.9826965332031,298.76934814453125,293.1499938964844,293.1499938964844,279.45001220703125,38903.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617549777030944,1.0,0.0,0.0,3.674720048904419,3.6747448444366455,9.010353778649004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.9892578125,0.0,1582.718994140625,1895.4371337890625,0.0,3968.214599609375,0.9129098057746888,1.0,0.0,3.0,1.0,0.0
18113940,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.778269350528717,0.4248666763305664,0.3881950378417969,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9028139710426332,0.672053873538971,0.6404305100440979,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8964401483535767,0.6595125794410706,0.4633671343326568,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7689953446388245,0.4098789393901825,0.3945428431034088,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.640590250492096,0.2332117557525634,1.0831284523010254,285.0075988769531,284.95001220703125,300.5489501953125,291.9401550292969,298.1437683105469,297.266845703125,285.00689697265625,1.0,0.7115638852119446,0.3580559194087982,0.3580559194087982,1.0,1.0,-3.5665102005004883,0.9519677758216858,2.614542484283448,0.1489729732275009,0.9723291397094728,0.9723291397094728,0.0,284.4198303222656,291.0,57758.6328125,0.0,4319.8466796875,1.0,279.4424743652344,283.0993347167969,294.91802978515625,298.5871276855469,293.1499938964844,293.1499938964844,279.1499938964844,33633.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536062479019164,1.0,0.0,0.0,3.775987386703491,3.7760121822357178,9.51380798142054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.6396484375,0.0,1659.5865478515625,1895.4371337890625,0.0,3895.39111328125,0.932098925113678,1.0,0.0,3.0,1.0,0.0
18114000,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.778269350528717,0.4248666763305664,0.3881950378417969,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9028139710426332,0.672053873538971,0.6404305100440979,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8964401483535767,0.6595125794410706,0.4633671343326568,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7689953446388245,0.4098789393901825,0.3945428431034088,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.640590250492096,0.2332117557525634,1.0831284523010254,285.0075988769531,284.95001220703125,300.5489501953125,291.9401550292969,298.1437683105469,297.266845703125,285.00689697265625,1.0,0.7115638852119446,0.3580559194087982,0.3580559194087982,1.0,1.0,-3.5665102005004883,0.9519677758216858,2.614542484283448,0.1489729732275009,0.9723291397094728,0.9723291397094728,0.0,284.4198303222656,291.0,57758.6328125,0.0,4319.8466796875,1.0,279.4424743652344,283.0993347167969,294.91802978515625,298.5871276855469,293.1499938964844,293.1499938964844,279.1499938964844,33633.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536062479019164,1.0,0.0,0.0,3.775987386703491,3.7760121822357178,9.51380798142054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.6396484375,0.0,1659.5865478515625,1895.4371337890625,0.0,3895.39111328125,0.932098925113678,1.0,0.0,3.0,1.0,0.0
18114060,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7755407691001892,0.4234010875225067,0.3872949481010437,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8996495008468628,0.670049250125885,0.6390243172645569,297.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8958228826522827,0.663069486618042,0.4661629796028137,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7669146656990051,0.409475177526474,0.3945140838623047,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6389799118041992,0.2329582273960113,1.0832881927490234,284.89459228515625,284.95001220703125,300.5280456542969,291.9236145019531,298.1332702636719,297.26202392578125,284.89605712890625,1.0,0.7132274508476257,0.357574313879013,0.357574313879013,1.0,1.0,-3.567267179489136,0.95068359375,2.616583585739136,0.1476257741451263,0.8727152347564697,0.8727152347564697,0.0,287.71783447265625,294.0,58464.43359375,0.0,4341.962890625,1.0,279.1565246582031,282.96417236328125,294.9494323730469,298.7306823730469,293.1499938964844,293.1499938964844,279.45001220703125,38912.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625136852264404,1.0,0.0,0.0,3.667675018310547,3.667699813842773,8.975837317848345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.62353515625,0.0,1574.820068359375,1895.4371337890625,0.0,3974.9609375,0.911357283592224,1.0,0.0,3.0,1.0,0.0
18114120,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7755407691001892,0.4234010875225067,0.3872949481010437,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8996495008468628,0.670049250125885,0.6390243172645569,297.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8958228826522827,0.663069486618042,0.4661629796028137,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7669146656990051,0.409475177526474,0.3945140838623047,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6389799118041992,0.2329582273960113,1.0832881927490234,284.89459228515625,284.95001220703125,300.5280456542969,291.9236145019531,298.1332702636719,297.26202392578125,284.89605712890625,1.0,0.7132274508476257,0.357574313879013,0.357574313879013,1.0,1.0,-3.567267179489136,0.95068359375,2.616583585739136,0.1476257741451263,0.8727152347564697,0.8727152347564697,0.0,287.71783447265625,294.0,58464.43359375,0.0,4341.962890625,1.0,279.1565246582031,282.96417236328125,294.9494323730469,298.7306823730469,293.1499938964844,293.1499938964844,279.45001220703125,38912.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625136852264404,1.0,0.0,0.0,3.667675018310547,3.667699813842773,8.975837317848345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.62353515625,0.0,1574.820068359375,1895.4371337890625,0.0,3974.9609375,0.911357283592224,1.0,0.0,3.0,1.0,0.0
18114180,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7735006809234619,0.4230149388313293,0.3867669701576233,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8971441984176636,0.669124186038971,0.6379402279853821,297.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8959277272224426,0.667893648147583,0.4693236649036407,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7653633952140808,0.4097397327423095,0.3946508169174194,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.6377516388893127,0.2330885678529739,1.083689570426941,285.0072021484375,284.95001220703125,300.5072937011719,291.9071655273437,298.130615234375,297.26763916015625,285.0065002441406,1.0,0.7148889303207397,0.3570927083492279,0.3570927083492279,1.0,1.0,-3.569766998291016,0.9499568343162536,2.619810104370117,0.1461951434612274,0.970306932926178,0.970306932926178,0.0,290.4690246582031,297.0,57682.3671875,0.0,4365.4609375,1.0,279.44244384765625,283.1006774902344,294.8848876953125,298.5487670898437,293.1499938964844,293.1499938964844,279.1499938964844,33625.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543377757072448,1.0,0.0,0.0,3.7695562839508057,3.769581079483032,9.48142769630067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.16796875,0.0,1651.943115234375,1895.4371337890625,0.0,3901.954833984375,0.9306434988975524,1.0,0.0,3.0,1.0,0.0
18114240,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7735006809234619,0.4230149388313293,0.3867669701576233,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8971441984176636,0.669124186038971,0.6379402279853821,297.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8959277272224426,0.667893648147583,0.4693236649036407,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7653633952140808,0.4097397327423095,0.3946508169174194,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.6377516388893127,0.2330885678529739,1.083689570426941,285.0072021484375,284.95001220703125,300.5072937011719,291.9071655273437,298.130615234375,297.26763916015625,285.0065002441406,1.0,0.7148889303207397,0.3570927083492279,0.3570927083492279,1.0,1.0,-3.569766998291016,0.9499568343162536,2.619810104370117,0.1461951434612274,0.970306932926178,0.970306932926178,0.0,290.4690246582031,297.0,57682.3671875,0.0,4365.4609375,1.0,279.44244384765625,283.1006774902344,294.8848876953125,298.5487670898437,293.1499938964844,293.1499938964844,279.1499938964844,33625.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543377757072448,1.0,0.0,0.0,3.7695562839508057,3.769581079483032,9.48142769630067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.16796875,0.0,1651.943115234375,1895.4371337890625,0.0,3901.954833984375,0.9306434988975524,1.0,0.0,3.0,1.0,0.0
18114300,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7724785208702087,0.4223677217960357,0.3865141570568084,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8958988189697266,0.668211817741394,0.6374422311782837,297.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8959534764289856,0.6697542071342468,0.4708962440490722,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.764610767364502,0.4096105694770813,0.3947711586952209,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.6371821165084839,0.2330231815576553,1.0841734409332275,284.8785400390625,284.95001220703125,300.4969787597656,291.89898681640625,298.1260986328125,297.26611328125,284.8760986328125,1.0,0.7157825827598572,0.3568519055843353,0.3568519055843353,1.0,1.0,-3.5714895725250244,0.9497344493865968,2.621755123138428,0.1456605195999145,0.882490336894989,0.882490336894989,0.0,291.9106750488281,297.0,58635.6171875,0.0,4378.8818359375,1.0,279.1949462890625,282.9459533691406,294.9332275390625,298.7590637207031,293.1499938964844,293.1499938964844,279.1499938964844,37365.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96078222990036,1.0,0.0,0.0,3.743068218231201,3.743093490600586,9.348647722617898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.9228515625,0.0,1649.6728515625,1895.4371337890625,0.0,3959.555419921875,0.9251182675361632,1.0,0.0,3.0,1.0,0.0
18114360,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7708628177642822,0.4215499758720398,0.3858658373355865,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8940430879592896,0.6670705080032349,0.6364853382110596,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8953540921211243,0.6714417934417725,0.47211554646492,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7633512616157532,0.4093142747879028,0.3946008086204529,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6362029314041138,0.2328298985958099,1.0838230848312378,284.8949890136719,284.95001220703125,300.4867248535156,291.8908386230469,298.1202087402344,297.2627868652344,284.896728515625,1.0,0.7165285348892212,0.3566224873065948,0.3566224873065948,1.0,1.0,-3.5704023838043213,0.9486645460128784,2.6217377185821533,0.1448681801557541,0.8713025450706482,0.8713025450706482,0.0,293.76202392578125,300.0,58379.171875,0.0,4387.248046875,1.0,279.1567077636719,282.9667663574219,294.9167175292969,298.69244384765625,293.1499938964844,293.1499938964844,279.45001220703125,38937.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632120132446288,1.0,0.0,0.0,3.659630298614502,3.659655094146729,8.936505651035986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.51708984375,0.0,1565.9498291015625,1895.4371337890625,0.0,3981.16552734375,0.9097065925598145,1.0,0.0,3.0,1.0,0.0
18114420,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.76888507604599,0.4211525619029999,0.3853302001953125,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8915775418281555,0.6660870313644409,0.6353492736816406,297.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8954789042472839,0.6762614250183105,0.4752716422080993,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7618449330329895,0.4095533490180969,0.3947150707244873,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.635016918182373,0.2329535633325576,1.0841995477676392,285.0067749023437,284.95001220703125,300.4663391113281,291.87469482421875,298.11767578125,297.268310546875,285.0060729980469,1.0,0.7181677222251892,0.3561636805534363,0.3561636805534363,1.0,1.0,-3.572767972946167,0.9479634165763856,2.6248044967651367,0.1434958428144455,0.9683250188827516,0.9683250188827516,0.0,296.5154113769531,303.0,57605.5625,0.0,4410.44677734375,1.0,279.4423828125,283.1020202636719,294.8524169921875,298.5110168457031,293.1499938964844,293.1499938964844,279.1499938964844,33615.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550301432609558,1.0,0.0,0.0,3.763115644454956,3.763140201568604,9.44905536925944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.80078125,0.0,1644.300048828125,1895.4371337890625,0.0,3908.16259765625,0.9291858077049256,1.0,0.0,3.0,1.0,0.0
18114480,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.76888507604599,0.4211525619029999,0.3853302001953125,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8915775418281555,0.6660870313644409,0.6353492736816406,297.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8954789042472839,0.6762614250183105,0.4752716422080993,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7618449330329895,0.4095533490180969,0.3947150707244873,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.635016918182373,0.2329535633325576,1.0841995477676392,285.0067749023437,284.95001220703125,300.4663391113281,291.87469482421875,298.11767578125,297.268310546875,285.0060729980469,1.0,0.7181677222251892,0.3561636805534363,0.3561636805534363,1.0,1.0,-3.572767972946167,0.9479634165763856,2.6248044967651367,0.1434958428144455,0.9683250188827516,0.9683250188827516,0.0,296.5154113769531,303.0,57605.5625,0.0,4410.44677734375,1.0,279.4423828125,283.1020202636719,294.8524169921875,298.5110168457031,293.1499938964844,293.1499938964844,279.1499938964844,33615.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550301432609558,1.0,0.0,0.0,3.763115644454956,3.763140201568604,9.44905536925944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.80078125,0.0,1644.300048828125,1895.4371337890625,0.0,3908.16259765625,0.9291858077049256,1.0,0.0,3.0,1.0,0.0
18114540,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7663235068321228,0.419682115316391,0.3844200372695923,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.888529896736145,0.6639829874038696,0.6338422298431396,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8949303030967712,0.6797895431518555,0.4780489206314087,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7598883509635925,0.4091027379035949,0.3946398496627807,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.633516252040863,0.232687845826149,1.084299921989441,284.8953857421875,284.95001220703125,300.4461975097656,291.8587341308594,298.1073913574219,297.26336669921875,284.8968505859375,1.0,0.7197835445404053,0.3557048439979553,0.3557048439979553,1.0,1.0,-3.573241710662842,0.9466561675071716,2.6265854835510254,0.1421917378902435,0.8698033094406128,0.8698033094406128,0.0,299.8137512207031,306.0,58299.32421875,0.0,4431.85498046875,1.0,279.1566467285156,282.9686279296875,294.8844299316406,298.65447998046875,293.1499938964844,293.1499938964844,279.45001220703125,38926.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639112949371338,1.0,0.0,0.0,3.653177976608277,3.653202533721924,8.905021218197362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.84375,0.0,1558.6212158203125,1895.4371337890625,0.0,3987.3740234375,0.9081555604934692,1.0,0.0,3.0,1.0,0.0
18114600,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7663235068321228,0.419682115316391,0.3844200372695923,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.888529896736145,0.6639829874038696,0.6338422298431396,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8949303030967712,0.6797895431518555,0.4780489206314087,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7598883509635925,0.4091027379035949,0.3946398496627807,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.633516252040863,0.232687845826149,1.084299921989441,284.8953857421875,284.95001220703125,300.4461975097656,291.8587341308594,298.1073913574219,297.26336669921875,284.8968505859375,1.0,0.7197835445404053,0.3557048439979553,0.3557048439979553,1.0,1.0,-3.573241710662842,0.9466561675071716,2.6265854835510254,0.1421917378902435,0.8698033094406128,0.8698033094406128,0.0,299.8137512207031,306.0,58299.32421875,0.0,4431.85498046875,1.0,279.1566467285156,282.9686279296875,294.8844299316406,298.65447998046875,293.1499938964844,293.1499938964844,279.45001220703125,38926.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639112949371338,1.0,0.0,0.0,3.653177976608277,3.653202533721924,8.905021218197362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.84375,0.0,1558.6212158203125,1895.4371337890625,0.0,3987.3740234375,0.9081555604934692,1.0,0.0,3.0,1.0,0.0
