time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114660,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7644147276878357,0.4192776381969452,0.3838816881179809,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8861144781112671,0.6629495620727539,0.6326625943183899,297.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.895080029964447,0.684604823589325,0.4812021851539612,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.758430540561676,0.4093185067176819,0.3947336077690124,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6323715448379517,0.2328058183193206,1.08465313911438,285.0064697265625,284.95001220703125,300.4263000488281,291.8429870605469,298.1051025390625,297.2688903808594,285.0057678222656,1.0,0.7214003801345825,0.355280339717865,0.355280339717865,1.0,1.0,-3.575495719909668,0.9460214376449584,2.629474401473999,0.1409134864807129,0.9663007855415344,0.9663007855415344,0.0,302.5623474121094,309.0,57527.14453125,0.0,4454.767578125,1.0,279.4423522949219,283.103515625,294.8204650878906,298.4736328125,293.1499938964844,293.1499938964844,279.1499938964844,33605.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556832909584044,1.0,0.0,0.0,3.756408214569092,3.7564327716827393,9.415401791557088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.392578125,0.0,1636.369873046875,1895.4371337890625,0.0,3914.01416015625,0.9276668429374696,1.0,0.0,3.0,1.0,0.0
18114720,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7644147276878357,0.4192776381969452,0.3838816881179809,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8861144781112671,0.6629495620727539,0.6326625943183899,297.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.895080029964447,0.684604823589325,0.4812021851539612,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.758430540561676,0.4093185067176819,0.3947336077690124,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6323715448379517,0.2328058183193206,1.08465313911438,285.0064697265625,284.95001220703125,300.4263000488281,291.8429870605469,298.1051025390625,297.2688903808594,285.0057678222656,1.0,0.7214003801345825,0.355280339717865,0.355280339717865,1.0,1.0,-3.575495719909668,0.9460214376449584,2.629474401473999,0.1409134864807129,0.9663007855415344,0.9663007855415344,0.0,302.5623474121094,309.0,57527.14453125,0.0,4454.767578125,1.0,279.4423522949219,283.103515625,294.8204650878906,298.4736328125,293.1499938964844,293.1499938964844,279.1499938964844,33605.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556832909584044,1.0,0.0,0.0,3.756408214569092,3.7564327716827393,9.415401791557088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.392578125,0.0,1636.369873046875,1895.4371337890625,0.0,3914.01416015625,0.9276668429374696,1.0,0.0,3.0,1.0,0.0
18114780,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7619370222091675,0.4178064167499542,0.38296839594841,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8831325769424438,0.6608054637908936,0.6311144232749939,297.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8945621848106384,0.6881135702133179,0.4839670360088348,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7565343976020813,0.4088464975357055,0.3946371674537658,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6309186816215515,0.2325355410575866,1.0847303867340088,284.8959045410156,284.95001220703125,300.4067077636719,291.82745361328125,298.0950012207031,297.26385498046875,284.8973083496094,1.0,0.7229939699172974,0.3548558056354522,0.3548558056354522,1.0,1.0,-3.575847864151001,0.9447824358940125,2.631065607070923,0.1397072523832321,0.8683865070343018,0.8683865070343018,0.0,305.8585510253906,312.0,58216.28125,0.0,4475.85302734375,1.0,279.1566772460937,282.9709777832031,294.8530578613281,298.617431640625,293.1499938964844,293.1499938964844,279.45001220703125,38928.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645466804504396,1.0,0.0,0.0,3.645826578140259,3.645850896835327,8.869216685525316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.68896484375,0.0,1550.4151611328125,1895.4371337890625,0.0,3993.01025390625,0.9065292477607728,1.0,0.0,3.0,1.0,0.0
18114840,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7619370222091675,0.4178064167499542,0.38296839594841,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8831325769424438,0.6608054637908936,0.6311144232749939,297.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8945621848106384,0.6881135702133179,0.4839670360088348,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7565343976020813,0.4088464975357055,0.3946371674537658,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6309186816215515,0.2325355410575866,1.0847303867340088,284.8959045410156,284.95001220703125,300.4067077636719,291.82745361328125,298.0950012207031,297.26385498046875,284.8973083496094,1.0,0.7229939699172974,0.3548558056354522,0.3548558056354522,1.0,1.0,-3.575847864151001,0.9447824358940125,2.631065607070923,0.1397072523832321,0.8683865070343018,0.8683865070343018,0.0,305.8585510253906,312.0,58216.28125,0.0,4475.85302734375,1.0,279.1566772460937,282.9709777832031,294.8530578613281,298.617431640625,293.1499938964844,293.1499938964844,279.45001220703125,38928.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645466804504396,1.0,0.0,0.0,3.645826578140259,3.645850896835327,8.869216685525316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.68896484375,0.0,1550.4151611328125,1895.4371337890625,0.0,3993.01025390625,0.9065292477607728,1.0,0.0,3.0,1.0,0.0
18114900,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7607424855232239,0.4175254702568054,0.3825092017650604,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8816701769828796,0.6601688861846924,0.6302916407585144,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8943575620651245,0.6904416680335999,0.485366940498352,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7555963397026062,0.408869206905365,0.3945363759994507,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6301747560501099,0.2325331419706344,1.0844957828521729,285.0122375488281,284.95001220703125,300.39703369140625,291.8197937011719,298.09332275390625,297.2657775878906,285.01373291015625,1.0,0.7237237691879272,0.3546435534954071,0.3546435534954071,1.0,1.0,-3.5755789279937744,0.9440301656723022,2.6315486431121826,0.1389224827289581,0.9479473829269408,0.9479473829269408,0.0,307.4266967773437,312.0,57349.09375,0.0,4484.71142578125,1.0,279.40142822265625,283.1105041503906,294.7894897460937,298.39715576171875,293.1499938964844,293.1499938964844,279.45001220703125,34414.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585034251213074,1.0,0.0,0.0,3.6885504722595215,3.6885745525360094,9.078304401555216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.40869140625,0.0,1564.4947509765625,1895.4371337890625,0.0,3939.234130859375,0.9143485426902772,1.0,0.0,3.0,1.0,0.0
18114960,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7600814700126648,0.4173928499221802,0.3824180960655212,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8807563185691833,0.6597251296043396,0.6298869848251343,297.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8947181701660156,0.6929180026054382,0.4871054589748382,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7551119327545166,0.4090379774570465,0.3947055637836456,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.629802405834198,0.2326474636793136,1.085051417350769,285.00634765625,284.95001220703125,300.387451171875,291.81219482421875,298.0928955078125,297.2693176269531,285.0052795410156,1.0,0.7245883941650391,0.3544347882270813,0.3544347882270813,1.0,1.0,-3.5779428482055664,0.944108545780182,2.6338343620300293,0.1384265720844268,0.9644152522087096,0.9644152522087096,0.0,308.6133728027344,315.0,57447.703125,0.0,4498.41259765625,1.0,279.4432983398437,283.1048278808594,294.78863525390625,298.4366760253906,293.1499938964844,293.1499938964844,279.1499938964844,33536.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956244707107544,1.0,0.0,0.0,3.7514665126800537,3.751491069793701,9.39064477734064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.771484375,0.0,1630.064208984375,1895.4371337890625,0.0,3919.041015625,0.9262498021125792,1.0,0.0,3.0,1.0,0.0
18115020,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7576944231987,0.4159207344055176,0.3815083503723144,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8778521418571472,0.6575465798377991,0.6283096671104431,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8942372798919678,0.6964024901390076,0.489861249923706,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7532806992530823,0.4085451364517212,0.3945924639701843,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6283969283103943,0.2323734015226364,1.0851181745529177,284.8963623046875,284.95001220703125,300.3685302734375,291.7972106933594,298.0829772949219,297.26422119140625,284.89776611328125,1.0,0.7261621356010437,0.3540172278881073,0.3540172278881073,1.0,1.0,-3.578220844268799,0.942866325378418,2.635354518890381,0.1372395455837249,0.8669965267181396,0.8669965267181396,0.0,311.9006042480469,318.0,58133.5078125,0.0,4519.25830078125,1.0,279.1567687988281,282.9732666015625,294.8226928710937,298.5814208984375,293.1499938964844,293.1499938964844,279.45001220703125,38929.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651349782943726,1.0,0.0,0.0,3.638558149337769,3.638582706451416,8.833889637571701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.8046875,0.0,1542.3284912109375,1895.4371337890625,0.0,3998.22509765625,0.9049184322357178,1.0,0.0,3.0,1.0,0.0
18115080,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7576944231987,0.4159207344055176,0.3815083503723144,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8778521418571472,0.6575465798377991,0.6283096671104431,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8942372798919678,0.6964024901390076,0.489861249923706,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7532806992530823,0.4085451364517212,0.3945924639701843,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6283969283103943,0.2323734015226364,1.0851181745529177,284.8963623046875,284.95001220703125,300.3685302734375,291.7972106933594,298.0829772949219,297.26422119140625,284.89776611328125,1.0,0.7261621356010437,0.3540172278881073,0.3540172278881073,1.0,1.0,-3.578220844268799,0.942866325378418,2.635354518890381,0.1372395455837249,0.8669965267181396,0.8669965267181396,0.0,311.9006042480469,318.0,58133.5078125,0.0,4519.25830078125,1.0,279.1567687988281,282.9732666015625,294.8226928710937,298.5814208984375,293.1499938964844,293.1499938964844,279.45001220703125,38929.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651349782943726,1.0,0.0,0.0,3.638558149337769,3.638582706451416,8.833889637571701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.8046875,0.0,1542.3284912109375,1895.4371337890625,0.0,3998.22509765625,0.9049184322357178,1.0,0.0,3.0,1.0,0.0
18115140,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7559095621109009,0.4154981970787048,0.3809599578380584,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8755375742912292,0.6564260721206665,0.627054750919342,297.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8944175839424133,0.7011909484863281,0.4929948449134826,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7519075870513916,0.4087139964103699,0.3946453630924225,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.6273172497749329,0.2324811220169067,1.0854341983795166,285.0058288574219,284.95001220703125,300.3500061035156,291.78253173828125,298.0810241699219,297.2696228027344,285.005126953125,1.0,0.727738618850708,0.3535996675491333,0.3535996675491333,1.0,1.0,-3.580254554748535,0.9421819448471068,2.6380727291107178,0.1359693259000778,0.9624287486076356,0.9624287486076356,0.0,314.6471252441406,321.0,57372.29296875,0.0,4541.63916015625,1.0,279.4422302246094,283.1063842773437,294.7597351074219,298.40216064453125,293.1499938964844,293.1499938964844,279.1499938964844,33582.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568559527397156,1.0,0.0,0.0,3.743251085281372,3.74327564239502,9.349560627924802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.646484375,0.0,1620.8638916015625,1895.4371337890625,0.0,3924.5107421875,0.924686312675476,1.0,0.0,3.0,1.0,0.0
18115200,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7559095621109009,0.4154981970787048,0.3809599578380584,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8755375742912292,0.6564260721206665,0.627054750919342,297.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8944175839424133,0.7011909484863281,0.4929948449134826,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7519075870513916,0.4087139964103699,0.3946453630924225,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.6273172497749329,0.2324811220169067,1.0854341983795166,285.0058288574219,284.95001220703125,300.3500061035156,291.78253173828125,298.0810241699219,297.2696228027344,285.005126953125,1.0,0.727738618850708,0.3535996675491333,0.3535996675491333,1.0,1.0,-3.580254554748535,0.9421819448471068,2.6380727291107178,0.1359693259000778,0.9624287486076356,0.9624287486076356,0.0,314.6471252441406,321.0,57372.29296875,0.0,4541.63916015625,1.0,279.4422302246094,283.1063842773437,294.7597351074219,298.40216064453125,293.1499938964844,293.1499938964844,279.1499938964844,33582.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568559527397156,1.0,0.0,0.0,3.743251085281372,3.74327564239502,9.349560627924802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.646484375,0.0,1620.8638916015625,1895.4371337890625,0.0,3924.5107421875,0.924686312675476,1.0,0.0,3.0,1.0,0.0
18115260,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7535876631736755,0.4140235185623169,0.3800382614135742,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8726908564567566,0.6542159914970398,0.6254369616508484,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.893945574760437,0.7046461701393127,0.4957241415977478,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7501198649406433,0.4081987142562866,0.394505888223648,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.625938355922699,0.2322019636631012,1.085466742515564,284.8967590332031,284.95001220703125,300.3318786621094,291.7681579589844,298.0712585449219,297.2644348144531,284.8981628417969,1.0,0.729290246963501,0.3531767129898071,0.3531767129898071,1.0,1.0,-3.58036470413208,0.9408690929412842,2.639495611190796,0.1347479522228241,0.8656147718429565,0.8656147718429565,0.0,317.9426574707031,324.0,58051.76171875,0.0,4562.09130859375,1.0,279.15679931640625,282.9754638671875,294.7935485839844,298.5466613769531,293.1499938964844,293.1499938964844,279.45001220703125,38932.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656853675842284,1.0,0.0,0.0,3.631404638290405,3.6314289569854736,8.799187298791367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.23486328125,0.0,1534.408935546875,1895.4371337890625,0.0,4003.10107421875,0.9033395648002625,1.0,0.0,3.0,1.0,0.0
18115320,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7535876631736755,0.4140235185623169,0.3800382614135742,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8726908564567566,0.6542159914970398,0.6254369616508484,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.893945574760437,0.7046461701393127,0.4957241415977478,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7501198649406433,0.4081987142562866,0.394505888223648,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.625938355922699,0.2322019636631012,1.085466742515564,284.8967590332031,284.95001220703125,300.3318786621094,291.7681579589844,298.0712585449219,297.2644348144531,284.8981628417969,1.0,0.729290246963501,0.3531767129898071,0.3531767129898071,1.0,1.0,-3.58036470413208,0.9408690929412842,2.639495611190796,0.1347479522228241,0.8656147718429565,0.8656147718429565,0.0,317.9426574707031,324.0,58051.76171875,0.0,4562.09130859375,1.0,279.15679931640625,282.9754638671875,294.7935485839844,298.5466613769531,293.1499938964844,293.1499938964844,279.45001220703125,38932.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656853675842284,1.0,0.0,0.0,3.631404638290405,3.6314289569854736,8.799187298791367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.23486328125,0.0,1534.408935546875,1895.4371337890625,0.0,4003.10107421875,0.9033395648002625,1.0,0.0,3.0,1.0,0.0
18115380,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7518549561500549,0.4135854840278625,0.3794820010662079,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8704225420951843,0.6530495882034302,0.6241466403007507,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8941172361373901,0.7093565464019775,0.4988209009170532,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.748779296875,0.4083378612995147,0.3945354521274566,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.6248800158500671,0.232304111123085,1.085764765739441,285.0054626464844,284.95001220703125,300.3141174316406,291.75408935546875,298.0692443847656,297.2694702148437,285.0047607421875,1.0,0.7308450937271118,0.3527537584304809,0.3527537584304809,1.0,1.0,-3.5822527408599854,0.9401193857192992,2.6421332359313965,0.1334445178508758,0.9604787230491638,0.9604787230491638,0.0,320.694091796875,327.0,57294.70703125,0.0,4584.13720703125,1.0,279.44219970703125,283.1077575683594,294.73114013671875,298.36822509765625,293.1499938964844,293.1499938964844,279.1499938964844,33574.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573741555213928,1.0,0.0,0.0,3.736732482910156,3.7367568016052246,9.31702572870563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.2294921875,0.0,1613.240478515625,1895.4371337890625,0.0,3929.14453125,0.9232112765312196,1.0,0.0,3.0,1.0,0.0
18115440,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7518549561500549,0.4135854840278625,0.3794820010662079,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8704225420951843,0.6530495882034302,0.6241466403007507,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8941172361373901,0.7093565464019775,0.4988209009170532,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.748779296875,0.4083378612995147,0.3945354521274566,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.6248800158500671,0.232304111123085,1.085764765739441,285.0054626464844,284.95001220703125,300.3141174316406,291.75408935546875,298.0692443847656,297.2694702148437,285.0047607421875,1.0,0.7308450937271118,0.3527537584304809,0.3527537584304809,1.0,1.0,-3.5822527408599854,0.9401193857192992,2.6421332359313965,0.1334445178508758,0.9604787230491638,0.9604787230491638,0.0,320.694091796875,327.0,57294.70703125,0.0,4584.13720703125,1.0,279.44219970703125,283.1077575683594,294.73114013671875,298.36822509765625,293.1499938964844,293.1499938964844,279.1499938964844,33574.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573741555213928,1.0,0.0,0.0,3.736732482910156,3.7367568016052246,9.31702572870563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.2294921875,0.0,1613.240478515625,1895.4371337890625,0.0,3929.14453125,0.9232112765312196,1.0,0.0,3.0,1.0,0.0
18115500,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7509709000587463,0.4129176437854767,0.3792043030261993,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8692813515663147,0.6520235538482666,0.6235337853431702,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8941403031349182,0.7110865712165833,0.500320553779602,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7481148838996887,0.4081402420997619,0.3945918977260589,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.6243804097175598,0.2322223037481308,1.086179494857788,284.87872314453125,284.95001220703125,300.3053894042969,291.7471618652344,298.0648498535156,297.2673645019531,284.87652587890625,1.0,0.7316780686378479,0.3525422811508178,0.3525422811508178,1.0,1.0,-3.583559513092041,0.939850389957428,2.643709182739258,0.1329605430364608,0.8735924959182739,0.8735924959182739,0.0,322.1511535644531,327.0,58223.55859375,0.0,4596.65234375,1.0,279.1957092285156,282.9555969238281,294.78094482421875,298.57861328125,293.1499938964844,293.1499938964844,279.1499938964844,37483.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637776017189026,1.0,0.0,0.0,3.7075002193450928,3.7075252532958975,9.171823194265016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.5498046875,0.0,1609.3582763671875,1895.4371337890625,0.0,3986.1875,0.9171721935272216,1.0,0.0,3.0,1.0,0.0
18115560,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7495843768119812,0.4120931625366211,0.3785430788993835,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8676201105117798,0.6507881283760071,0.6224791407585144,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.893595278263092,0.7126485109329224,0.501444935798645,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7470191121101379,0.4077835083007812,0.3943601846694946,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6235154867172241,0.2320172041654586,1.0857652425765991,284.8973083496094,284.95001220703125,300.2967224121094,291.74029541015625,298.05914306640625,297.2635498046875,284.89874267578125,1.0,0.7323639988899231,0.352342426776886,0.352342426776886,1.0,1.0,-3.582073926925659,0.9387494921684264,2.643324375152588,0.1322261244058609,0.8643234372138977,0.8643234372138977,0.0,324.0071105957031,330.0,57966.77734375,0.0,4603.912109375,1.0,279.1571960449219,282.97802734375,294.765380859375,298.5128173828125,293.1499938964844,293.1499938964844,279.45001220703125,38902.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661503434181212,1.0,0.0,0.0,3.624028444290161,3.6240525245666495,8.76347712619463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.06201171875,0.0,1526.0274658203125,1895.4371337890625,0.0,4007.217041015625,0.9017675518989564,1.0,0.0,3.0,1.0,0.0
18115620,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7478898167610168,0.411630630493164,0.3779682517051697,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8653865456581116,0.6495671272277832,0.6211401224136353,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8937195539474487,0.7172480821609497,0.5044506788253784,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7456963062286377,0.4078814387321472,0.3943529725074768,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.6224662661552429,0.2321086227893829,1.08602774143219,285.0049133300781,284.95001220703125,300.2796325683594,291.7267761230469,298.0570983886719,297.26812744140625,285.00421142578125,1.0,0.7338833212852478,0.351942777633667,0.351942777633667,1.0,1.0,-3.5836846828460693,0.9379853010177612,2.6456992626190186,0.1309672445058822,0.9583372473716736,0.9583372473716736,0.0,326.7665710449219,333.0,57211.1171875,0.0,4625.27099609375,1.0,279.442138671875,283.109130859375,294.7037048339844,298.3351745605469,293.1499938964844,293.1499938964844,279.1499938964844,33570.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578274488449096,1.0,0.0,0.0,3.7298431396484375,3.729867458343506,9.282701967094908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.41015625,0.0,1605.250244140625,1895.4371337890625,0.0,3933.19580078125,0.9216547012329102,1.0,0.0,3.0,1.0,0.0
18115680,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7478898167610168,0.411630630493164,0.3779682517051697,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8653865456581116,0.6495671272277832,0.6211401224136353,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8937195539474487,0.7172480821609497,0.5044506788253784,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7456963062286377,0.4078814387321472,0.3943529725074768,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.6224662661552429,0.2321086227893829,1.08602774143219,285.0049133300781,284.95001220703125,300.2796325683594,291.7267761230469,298.0570983886719,297.26812744140625,285.00421142578125,1.0,0.7338833212852478,0.351942777633667,0.351942777633667,1.0,1.0,-3.5836846828460693,0.9379853010177612,2.6456992626190186,0.1309672445058822,0.9583372473716736,0.9583372473716736,0.0,326.7665710449219,333.0,57211.1171875,0.0,4625.27099609375,1.0,279.442138671875,283.109130859375,294.7037048339844,298.3351745605469,293.1499938964844,293.1499938964844,279.1499938964844,33570.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578274488449096,1.0,0.0,0.0,3.7298431396484375,3.729867458343506,9.282701967094908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.41015625,0.0,1605.250244140625,1895.4371337890625,0.0,3933.19580078125,0.9216547012329102,1.0,0.0,3.0,1.0,0.0
18115740,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7456803917884827,0.4101317226886749,0.3770137429237366,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8626493215560913,0.647284746170044,0.6194362044334412,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8932002782821655,0.720493495464325,0.5070295333862305,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7439740300178528,0.407297670841217,0.3941434919834137,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6211154460906982,0.2318132221698761,1.085976481437683,284.8981018066406,284.95001220703125,300.26287841796875,291.7134704589844,298.04669189453125,297.26153564453125,284.89910888671875,1.0,0.7353693246841431,0.3515430986881256,0.3515430986881256,1.0,1.0,-3.583285093307495,0.9365854263305664,2.6466996669769287,0.1297625601291656,0.8629359602928162,0.8629359602928162,0.0,330.0763854980469,336.0,57880.82421875,0.0,4644.42041015625,1.0,279.15771484375,282.98046875,294.7379150390625,298.47930908203125,293.1499938964844,293.1499938964844,279.45001220703125,38802.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665555357933044,1.0,0.0,0.0,3.61745285987854,3.617476940155029,8.73170506565657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.01904296875,0.0,1518.037109375,1895.4371337890625,0.0,4010.802490234375,0.9002559781074524,1.0,0.0,3.0,1.0,0.0
18115800,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7456803917884827,0.4101317226886749,0.3770137429237366,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8626493215560913,0.647284746170044,0.6194362044334412,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8932002782821655,0.720493495464325,0.5070295333862305,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7439740300178528,0.407297670841217,0.3941434919834137,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6211154460906982,0.2318132221698761,1.085976481437683,284.8981018066406,284.95001220703125,300.26287841796875,291.7134704589844,298.04669189453125,297.26153564453125,284.89910888671875,1.0,0.7353693246841431,0.3515430986881256,0.3515430986881256,1.0,1.0,-3.583285093307495,0.9365854263305664,2.6466996669769287,0.1297625601291656,0.8629359602928162,0.8629359602928162,0.0,330.0763854980469,336.0,57880.82421875,0.0,4644.42041015625,1.0,279.15771484375,282.98046875,294.7379150390625,298.47930908203125,293.1499938964844,293.1499938964844,279.45001220703125,38802.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665555357933044,1.0,0.0,0.0,3.61745285987854,3.617476940155029,8.73170506565657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.01904296875,0.0,1518.037109375,1895.4371337890625,0.0,4010.802490234375,0.9002559781074524,1.0,0.0,3.0,1.0,0.0
18115860,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7440506815910339,0.4096613526344299,0.3764382898807525,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8604943752288818,0.6460509896278381,0.618095874786377,297.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8933486938476562,0.7250697612762451,0.5100222229957581,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7426950931549072,0.4073711931705475,0.3941161632537842,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.6200889945030212,0.2319002449512481,1.0862232446670532,285.004638671875,284.95001220703125,300.246337890625,291.70037841796875,298.0452880859375,297.26666259765625,285.0039367675781,1.0,0.7368662357330322,0.3511804938316345,0.3511804938316345,1.0,1.0,-3.584834814071656,0.9359143376350404,2.6489202976226807,0.128611609339714,0.956165850162506,0.956165850162506,0.0,332.8156433105469,339.0,57123.8203125,0.0,4665.51025390625,1.0,279.4421081542969,283.11083984375,294.6770935058594,298.3026123046875,293.1499938964844,293.1499938964844,279.1499938964844,33561.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95821350812912,1.0,0.0,0.0,3.722381114959717,3.722405433654785,9.245596856999328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.37109375,0.0,1596.5921630859375,1895.4371337890625,0.0,3936.64501953125,0.9199647903442384,1.0,0.0,3.0,1.0,0.0
18115920,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7440506815910339,0.4096613526344299,0.3764382898807525,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8604943752288818,0.6460509896278381,0.618095874786377,297.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8933486938476562,0.7250697612762451,0.5100222229957581,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7426950931549072,0.4073711931705475,0.3941161632537842,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.6200889945030212,0.2319002449512481,1.0862232446670532,285.004638671875,284.95001220703125,300.246337890625,291.70037841796875,298.0452880859375,297.26666259765625,285.0039367675781,1.0,0.7368662357330322,0.3511804938316345,0.3511804938316345,1.0,1.0,-3.584834814071656,0.9359143376350404,2.6489202976226807,0.128611609339714,0.956165850162506,0.956165850162506,0.0,332.8156433105469,339.0,57123.8203125,0.0,4665.51025390625,1.0,279.4421081542969,283.11083984375,294.6770935058594,298.3026123046875,293.1499938964844,293.1499938964844,279.1499938964844,33561.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95821350812912,1.0,0.0,0.0,3.722381114959717,3.722405433654785,9.245596856999328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.37109375,0.0,1596.5921630859375,1895.4371337890625,0.0,3936.64501953125,0.9199647903442384,1.0,0.0,3.0,1.0,0.0
18115980,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7419107556343079,0.4081621468067169,0.3754808604717254,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8578405380249023,0.643770158290863,0.6163837909698486,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8928514719009399,0.7282800078392029,0.512577474117279,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7410203814506531,0.4067668318748474,0.3938855528831482,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6187560558319092,0.2316025048494339,1.086156129837036,284.8985900878906,284.95001220703125,300.23004150390625,291.6874694824219,298.03466796875,297.2593994140625,284.89959716796875,1.0,0.7383322715759277,0.350817859172821,0.350817859172821,1.0,1.0,-3.5843489170074463,0.9346048831939696,2.649744033813477,0.1275167018175125,0.8613565564155579,0.8613565564155579,0.0,336.11627197265625,342.0,57786.25,0.0,4684.36376953125,1.0,279.15777587890625,282.9830627441406,294.7118225097656,298.4469299316406,293.1499938964844,293.1499938964844,279.45001220703125,38806.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966929256916046,1.0,0.0,0.0,3.6091771125793457,3.609201192855835,8.691798711879528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.02001953125,0.0,1508.9892578125,1895.4371337890625,0.0,4014.10791015625,0.8984293341636658,1.0,0.0,3.0,1.0,0.0
18116040,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7419107556343079,0.4081621468067169,0.3754808604717254,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8578405380249023,0.643770158290863,0.6163837909698486,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8928514719009399,0.7282800078392029,0.512577474117279,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7410203814506531,0.4067668318748474,0.3938855528831482,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6187560558319092,0.2316025048494339,1.086156129837036,284.8985900878906,284.95001220703125,300.23004150390625,291.6874694824219,298.03466796875,297.2593994140625,284.89959716796875,1.0,0.7383322715759277,0.350817859172821,0.350817859172821,1.0,1.0,-3.5843489170074463,0.9346048831939696,2.649744033813477,0.1275167018175125,0.8613565564155579,0.8613565564155579,0.0,336.11627197265625,342.0,57786.25,0.0,4684.36376953125,1.0,279.15777587890625,282.9830627441406,294.7118225097656,298.4469299316406,293.1499938964844,293.1499938964844,279.45001220703125,38806.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966929256916046,1.0,0.0,0.0,3.6091771125793457,3.609201192855835,8.691798711879528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.02001953125,0.0,1508.9892578125,1895.4371337890625,0.0,4014.10791015625,0.8984293341636658,1.0,0.0,3.0,1.0,0.0
18116100,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.740897536277771,0.4078542292118072,0.3750145137310028,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.856568455696106,0.643065869808197,0.6155163645744324,297.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8926787972450256,0.7304857969284058,0.5138912200927734,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7402063012123108,0.4067229330539703,0.3937300741672516,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.6180791854858398,0.2315883189439773,1.0858850479125977,285.0118103027344,284.95001220703125,300.22198486328125,291.6810913085937,298.03338623046875,297.2611389160156,285.0131225585937,1.0,0.7390066981315613,0.3506365716457367,0.3506365716457367,1.0,1.0,-3.5838043689727783,0.9338629841804504,2.6499414443969727,0.1268069297075271,0.939048707485199,0.939048707485199,0.0,337.6657409667969,342.0,56930.58984375,0.0,4692.3466796875,1.0,279.40069580078125,283.119384765625,294.6500549316406,298.22955322265625,293.1499938964844,293.1499938964844,279.45001220703125,34347.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608543515205384,1.0,0.0,0.0,3.6524617671966553,3.652485609054565,8.901529895410931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.95068359375,0.0,1523.53369140625,1895.4371337890625,0.0,3960.19775390625,0.9062451720237732,1.0,0.0,3.0,1.0,0.0
18116160,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7403227090835571,0.4076837003231048,0.3748940527439117,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8557447791099548,0.6425289511680603,0.615035355091095,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8929995894432068,0.7328282594680786,0.5155433416366577,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7397676110267639,0.4068169891834259,0.393833577632904,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.6177358031272888,0.2316863238811493,1.086381912231445,285.0043640136719,284.95001220703125,300.2139587402344,291.6747436523437,298.0334777832031,297.2646179199219,285.0032958984375,1.0,0.7398114800453186,0.3504583239555359,0.3504583239555359,1.0,1.0,-3.585788011550904,0.9339106678962708,2.6518771648406982,0.1263680458068847,0.95404851436615,0.95404851436615,0.0,338.8570556640625,345.0,57034.39453125,0.0,4705.177734375,1.0,279.4430236816406,283.1122436523437,294.65045166015625,298.27032470703125,293.1499938964844,293.1499938964844,279.1499938964844,33489.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585214853286744,1.0,0.0,0.0,3.716660022735596,3.716684103012085,9.217198453370656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.8369140625,0.0,1589.4725341796875,1895.4371337890625,0.0,3939.39501953125,0.9183631539344788,1.0,0.0,3.0,1.0,0.0
18116220,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7382516860961914,0.4061846435070038,0.3739407658576965,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8531774282455444,0.6402453184127808,0.613324761390686,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8925268650054932,0.7359980344772339,0.5180782079696655,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7381407618522644,0.406193345785141,0.3935872912406921,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.6164178848266602,0.2313877344131469,1.0863162279129028,284.89910888671875,284.95001220703125,300.19805908203125,291.6621398925781,298.0230407714844,297.2574768066406,284.90008544921875,1.0,0.7412629127502441,0.3501017987728119,0.3501017987728119,1.0,1.0,-3.585267305374145,0.9326090216636658,2.652658224105835,0.1252949684858322,0.859855055809021,0.859855055809021,0.0,342.1475524902344,348.0,57693.21484375,0.0,4723.87158203125,1.0,279.1578369140625,282.9856262207031,294.6864318847656,298.4153747558594,293.1499938964844,293.1499938964844,279.45001220703125,38804.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672765135765076,1.0,0.0,0.0,3.6010515689849854,3.6010756492614746,8.652706924294762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.34619140625,0.0,1500.0914306640625,1895.4371337890625,0.0,4017.177490234375,0.8966307044029236,1.0,0.0,3.0,1.0,0.0
18116280,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7382516860961914,0.4061846435070038,0.3739407658576965,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8531774282455444,0.6402453184127808,0.613324761390686,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8925268650054932,0.7359980344772339,0.5180782079696655,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7381407618522644,0.406193345785141,0.3935872912406921,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.6164178848266602,0.2313877344131469,1.0863162279129028,284.89910888671875,284.95001220703125,300.19805908203125,291.6621398925781,298.0230407714844,297.2574768066406,284.90008544921875,1.0,0.7412629127502441,0.3501017987728119,0.3501017987728119,1.0,1.0,-3.585267305374145,0.9326090216636658,2.652658224105835,0.1252949684858322,0.859855055809021,0.859855055809021,0.0,342.1475524902344,348.0,57693.21484375,0.0,4723.87158203125,1.0,279.1578369140625,282.9856262207031,294.6864318847656,298.4153747558594,293.1499938964844,293.1499938964844,279.45001220703125,38804.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672765135765076,1.0,0.0,0.0,3.6010515689849854,3.6010756492614746,8.652706924294762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.34619140625,0.0,1500.0914306640625,1895.4371337890625,0.0,4017.177490234375,0.8966307044029236,1.0,0.0,3.0,1.0,0.0
18116340,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7367141842842102,0.4056975245475769,0.3733559548854828,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8511483073234558,0.6389912962913513,0.6119748950004578,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8926874399185181,0.7405111789703369,0.5210270881652832,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7369225025177002,0.4062215089797973,0.3935205936431885,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6154084801673889,0.2314697653055191,1.0865486860275269,285.00396728515625,284.95001220703125,300.1822814941406,291.6496276855469,298.02197265625,297.2626953125,285.00323486328125,1.0,0.7427293062210083,0.3497452735900879,0.3497452735900879,1.0,1.0,-3.586677074432373,0.9319140315055848,2.654762983322144,0.1241612285375595,0.9519635438919068,0.9519635438919068,0.0,344.8809509277344,351.0,56948.671875,0.0,4744.5791015625,1.0,279.4419860839844,283.1141357421875,294.626220703125,298.239990234375,293.1499938964844,293.1499938964844,279.1499938964844,33539.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589129686355592,1.0,0.0,0.0,3.707524061203003,3.7075483798980713,9.171941428576248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.7880859375,0.0,1579.4111328125,1895.4371337890625,0.0,3942.89013671875,0.9166035652160645,1.0,0.0,3.0,1.0,0.0
18116400,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7367141842842102,0.4056975245475769,0.3733559548854828,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8511483073234558,0.6389912962913513,0.6119748950004578,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8926874399185181,0.7405111789703369,0.5210270881652832,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7369225025177002,0.4062215089797973,0.3935205936431885,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6154084801673889,0.2314697653055191,1.0865486860275269,285.00396728515625,284.95001220703125,300.1822814941406,291.6496276855469,298.02197265625,297.2626953125,285.00323486328125,1.0,0.7427293062210083,0.3497452735900879,0.3497452735900879,1.0,1.0,-3.586677074432373,0.9319140315055848,2.654762983322144,0.1241612285375595,0.9519635438919068,0.9519635438919068,0.0,344.8809509277344,351.0,56948.671875,0.0,4744.5791015625,1.0,279.4419860839844,283.1141357421875,294.626220703125,298.239990234375,293.1499938964844,293.1499938964844,279.1499938964844,33539.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589129686355592,1.0,0.0,0.0,3.707524061203003,3.7075483798980713,9.171941428576248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.7880859375,0.0,1579.4111328125,1895.4371337890625,0.0,3942.89013671875,0.9166035652160645,1.0,0.0,3.0,1.0,0.0
18116460,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7346851229667664,0.4041969180107116,0.3723918497562408,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8486438393592834,0.6367029547691345,0.6102494597434998,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8922134041786194,0.7436355352401733,0.5235234498977661,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7353230714797974,0.405577003955841,0.3932492136955261,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6140843033790588,0.2311686426401138,1.0864596366882324,284.8995056152344,284.95001220703125,300.1666259765625,291.63720703125,298.0116271972656,297.2555847167969,284.90045166015625,1.0,0.744163453578949,0.3493839204311371,0.3493839204311371,1.0,1.0,-3.586020946502685,0.9305548667907716,2.655466079711914,0.12306410074234,0.8583580851554871,0.8583580851554871,0.0,348.1795959472656,339.0,57601.40234375,0.0,4762.94140625,1.0,279.1578674316406,282.9880676269531,294.6615600585937,298.3844299316406,293.1499938964844,293.1499938964844,279.45001220703125,38804.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676289558410645,1.0,0.0,0.0,3.593120574951172,3.593144416809082,8.614634907644358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.873046875,0.0,1491.4605712890625,1895.4371337890625,0.0,4020.292236328125,0.8948739171028137,1.0,0.0,3.0,1.0,0.0
