time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116520,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7346851229667664,0.4041969180107116,0.3723918497562408,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8486438393592834,0.6367029547691345,0.6102494597434998,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8922134041786194,0.7436355352401733,0.5235234498977661,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7353230714797974,0.405577003955841,0.3932492136955261,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6140843033790588,0.2311686426401138,1.0864596366882324,284.8995056152344,284.95001220703125,300.1666259765625,291.63720703125,298.0116271972656,297.2555847167969,284.90045166015625,1.0,0.744163453578949,0.3493839204311371,0.3493839204311371,1.0,1.0,-3.586020946502685,0.9305548667907716,2.655466079711914,0.12306410074234,0.8583580851554871,0.8583580851554871,0.0,348.1795959472656,339.0,57601.40234375,0.0,4762.94140625,1.0,279.1578674316406,282.9880676269531,294.6615600585937,298.3844299316406,293.1499938964844,293.1499938964844,279.45001220703125,38804.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676289558410645,1.0,0.0,0.0,3.593120574951172,3.593144416809082,8.614634907644358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.873046875,0.0,1491.4605712890625,1895.4371337890625,0.0,4020.292236328125,0.8948739171028137,1.0,0.0,3.0,1.0,0.0
18116580,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7361028790473938,0.4037237167358398,0.3715456426143646,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8502361178398132,0.635448157787323,0.6086155772209167,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8964182138442993,0.7481237053871155,0.5262430906295776,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7370529770851135,0.405595600605011,0.392887532711029,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.615635335445404,0.2312631756067276,1.0853815078735352,285.0021667480469,284.95001220703125,300.1510314941406,291.6248779296875,298.0106506347656,297.2610168457031,285.0013732910156,1.0,0.741588294506073,0.3490225374698639,0.3490225374698639,1.0,1.0,-3.5845718383789062,0.928958296775818,2.655613660812378,0.1217292994260788,0.9485382437705994,0.9485382437705994,0.0,343.6489562988281,327.0,56828.49609375,0.0,4731.15576171875,1.0,279.4419250488281,283.1148681640625,294.6011657714844,298.2079467773437,293.1499938964844,293.1499938964844,279.1499938964844,33575.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592158198356628,1.0,0.0,0.0,3.698940753936768,3.698964834213257,9.129522027251368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.5224609375,0.0,1569.914794921875,1895.4371337890625,0.0,3945.59228515625,0.9146850109100342,1.0,0.0,3.0,1.0,0.0
18116640,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7361028790473938,0.4037237167358398,0.3715456426143646,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8502361178398132,0.635448157787323,0.6086155772209167,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8964182138442993,0.7481237053871155,0.5262430906295776,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7370529770851135,0.405595600605011,0.392887532711029,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.615635335445404,0.2312631756067276,1.0853815078735352,285.0021667480469,284.95001220703125,300.1510314941406,291.6248779296875,298.0106506347656,297.2610168457031,285.0013732910156,1.0,0.741588294506073,0.3490225374698639,0.3490225374698639,1.0,1.0,-3.5845718383789062,0.928958296775818,2.655613660812378,0.1217292994260788,0.9485382437705994,0.9485382437705994,0.0,343.6489562988281,327.0,56828.49609375,0.0,4731.15576171875,1.0,279.4419250488281,283.1148681640625,294.6011657714844,298.2079467773437,293.1499938964844,293.1499938964844,279.1499938964844,33575.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592158198356628,1.0,0.0,0.0,3.698940753936768,3.698964834213257,9.129522027251368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.5224609375,0.0,1569.914794921875,1895.4371337890625,0.0,3945.59228515625,0.9146850109100342,1.0,0.0,3.0,1.0,0.0
18116700,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7374846339225769,0.4030782282352447,0.3710778951644897,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8518615365028381,0.6344094276428223,0.6077673435211182,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8994259834289551,0.7497584819793701,0.527527391910553,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7386162281036377,0.4053612053394317,0.3926959931850433,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.6170281767845154,0.2311989516019821,1.0848689079284668,284.8773803710937,284.95001220703125,300.14324951171875,291.61871337890625,298.0063171386719,297.2586364746094,284.8757019042969,1.0,0.7396471500396729,0.3488418459892273,0.3488418459892273,1.0,1.0,-3.5836944580078125,0.928107738494873,2.6555867195129395,0.1211637258529663,0.8618975281715393,0.8618975281715393,0.0,339.8427734375,327.0,57688.37890625,0.0,4705.4013671875,1.0,279.1971130371094,282.9664306640625,294.6515808105469,298.4148864746094,293.1499938964844,293.1499938964844,279.1499938964844,37799.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655330777168274,1.0,0.0,0.0,3.663386583328247,3.663411140441896,8.954859822551953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.0595703125,0.0,1561.6290283203125,1895.4371337890625,0.0,4001.751953125,0.9073824286460876,1.0,0.0,3.0,1.0,0.0
18116760,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7387301921844482,0.4023171663284302,0.3702410161495209,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8534111380577087,0.6332210302352905,0.6065041422843933,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9023357629776,0.7512686848640442,0.5284308195114136,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7401064038276672,0.4050004482269287,0.3922174274921417,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6183254718780518,0.2310389131307602,1.0835083723068235,284.8979187011719,284.95001220703125,300.135498046875,291.6125793457031,298.0008544921875,297.25469970703125,284.8993835449219,1.0,0.7372603416442871,0.3486895859241485,0.3486895859241485,1.0,1.0,-3.580045223236084,0.9264895915985109,2.653555631637573,0.1204021275043487,0.8540852665901184,0.8540852665901184,0.0,335.7668151855469,315.0,57399.3203125,0.0,4670.3115234375,1.0,279.1572570800781,282.99090576171875,294.6365966796875,298.34832763671875,293.1499938964844,293.1499938964844,279.45001220703125,39111.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677635431289672,1.0,0.0,0.0,3.5765247344970703,3.5765485763549805,8.535241136087279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.326171875,0.0,1475.763427734375,1895.4371337890625,0.0,4021.481201171875,0.8914024829864502,1.0,0.0,3.0,1.0,0.0
18116820,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7429036498069763,0.4019657969474792,0.3692837655544281,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8583473563194275,0.6320548057556152,0.6047200560569763,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9106040596961976,0.7558206915855408,0.531018078327179,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7446007132530212,0.4051024913787842,0.3917019367218017,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.6221213936805725,0.2312537431716919,1.0818639993667605,285.000244140625,284.95001220703125,300.1199951171875,291.60028076171875,298.000732421875,297.2611083984375,284.9994506835937,1.0,0.7320555448532104,0.3483850359916687,0.3483850359916687,1.0,1.0,-3.57725191116333,0.924663245677948,2.6525886058807373,0.1190900802612304,0.9430251121520996,0.9430251121520996,0.0,325.44757080078125,303.0,56627.5390625,0.0,4599.5322265625,1.0,279.4418029785156,283.1170349121094,294.5753173828125,298.1695556640625,293.1499938964844,293.1499938964844,279.1499938964844,33632.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590396285057068,1.0,0.0,0.0,3.68363618850708,3.6836600303649902,9.054130032382092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.5224609375,0.0,1553.03662109375,1895.4371337890625,0.0,3944.0205078125,0.9112195372581482,1.0,0.0,3.0,1.0,0.0
18116880,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7429036498069763,0.4019657969474792,0.3692837655544281,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8583473563194275,0.6320548057556152,0.6047200560569763,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9106040596961976,0.7558206915855408,0.531018078327179,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7446007132530212,0.4051024913787842,0.3917019367218017,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.6221213936805725,0.2312537431716919,1.0818639993667605,285.000244140625,284.95001220703125,300.1199951171875,291.60028076171875,298.000732421875,297.2611083984375,284.9994506835937,1.0,0.7320555448532104,0.3483850359916687,0.3483850359916687,1.0,1.0,-3.57725191116333,0.924663245677948,2.6525886058807373,0.1190900802612304,0.9430251121520996,0.9430251121520996,0.0,325.44757080078125,303.0,56627.5390625,0.0,4599.5322265625,1.0,279.4418029785156,283.1170349121094,294.5753173828125,298.1695556640625,293.1499938964844,293.1499938964844,279.1499938964844,33632.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590396285057068,1.0,0.0,0.0,3.68363618850708,3.6836600303649902,9.054130032382092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.5224609375,0.0,1553.03662109375,1895.4371337890625,0.0,3944.0205078125,0.9112195372581482,1.0,0.0,3.0,1.0,0.0
18116940,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7472882270812988,0.4006737172603607,0.3679670095443725,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8636449575424194,0.6299223303794861,0.602573573589325,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9197139143943788,0.7590174078941345,0.5331497192382812,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7494351267814636,0.4045867621898651,0.3909893333911896,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6261385083198547,0.231143832206726,1.0799659490585327,284.89971923828125,284.95001220703125,300.1044616699219,291.5879821777344,297.9916381835937,297.2555847167969,284.90057373046875,1.0,0.7263641953468323,0.3480804860591888,0.3480804860591888,1.0,1.0,-3.5725185871124268,0.922230064868927,2.6502885818481445,0.1178376376628875,0.8508811593055725,0.8508811593055725,0.0,314.72857666015625,291.0,57193.8125,0.0,4521.09716796875,1.0,279.1580810546875,282.9964904785156,294.61041259765625,298.3083190917969,293.1499938964844,293.1499938964844,279.45001220703125,38955.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673795700073242,1.0,0.0,0.0,3.560108184814453,3.560131788253784,8.457065518996387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.76123046875,0.0,1457.0059814453125,1895.4371337890625,0.0,4018.088134765625,0.8876957893371582,1.0,0.0,3.0,1.0,0.0
18117000,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7472882270812988,0.4006737172603607,0.3679670095443725,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8636449575424194,0.6299223303794861,0.602573573589325,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9197139143943788,0.7590174078941345,0.5331497192382812,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7494351267814636,0.4045867621898651,0.3909893333911896,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6261385083198547,0.231143832206726,1.0799659490585327,284.89971923828125,284.95001220703125,300.1044616699219,291.5879821777344,297.9916381835937,297.2555847167969,284.90057373046875,1.0,0.7263641953468323,0.3480804860591888,0.3480804860591888,1.0,1.0,-3.5725185871124268,0.922230064868927,2.6502885818481445,0.1178376376628875,0.8508811593055725,0.8508811593055725,0.0,314.72857666015625,291.0,57193.8125,0.0,4521.09716796875,1.0,279.1580810546875,282.9964904785156,294.61041259765625,298.3083190917969,293.1499938964844,293.1499938964844,279.45001220703125,38955.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673795700073242,1.0,0.0,0.0,3.560108184814453,3.560131788253784,8.457065518996387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.76123046875,0.0,1457.0059814453125,1895.4371337890625,0.0,4018.088134765625,0.8876957893371582,1.0,0.0,3.0,1.0,0.0
18117060,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7528810501098633,0.400396317243576,0.3670407235622406,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8702639937400818,0.6288189888000488,0.600809633731842,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.930732786655426,0.7635962963104248,0.5357285737991333,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7553777098655701,0.4047441482543945,0.3904816210269928,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6309444904327393,0.231449693441391,1.0785053968429563,284.9999694824219,284.95001220703125,300.0888977050781,291.5756530761719,297.99200439453125,297.26239013671875,284.9991760253906,1.0,0.7204598188400269,0.3478541672229767,0.3478541672229767,1.0,1.0,-3.570007562637329,0.9207330942153932,2.6492743492126465,0.1168010681867599,0.938609778881073,0.938609778881073,0.0,302.9680480957031,279.0,56427.96484375,0.0,4442.55419921875,1.0,279.4416809082031,283.1208801269531,294.5503845214844,298.13165283203125,293.1499938964844,293.1499938964844,279.1499938964844,33605.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586392045021056,1.0,0.0,0.0,3.6667191982269287,3.66674280166626,8.971159672910289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.6328125,0.0,1533.8525390625,1895.4371337890625,0.0,3940.446044921875,0.9073940515518188,1.0,0.0,3.0,1.0,0.0
18117120,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7528810501098633,0.400396317243576,0.3670407235622406,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8702639937400818,0.6288189888000488,0.600809633731842,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.930732786655426,0.7635962963104248,0.5357285737991333,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7553777098655701,0.4047441482543945,0.3904816210269928,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6309444904327393,0.231449693441391,1.0785053968429563,284.9999694824219,284.95001220703125,300.0888977050781,291.5756530761719,297.99200439453125,297.26239013671875,284.9991760253906,1.0,0.7204598188400269,0.3478541672229767,0.3478541672229767,1.0,1.0,-3.570007562637329,0.9207330942153932,2.6492743492126465,0.1168010681867599,0.938609778881073,0.938609778881073,0.0,302.9680480957031,279.0,56427.96484375,0.0,4442.55419921875,1.0,279.4416809082031,283.1208801269531,294.5503845214844,298.13165283203125,293.1499938964844,293.1499938964844,279.1499938964844,33605.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586392045021056,1.0,0.0,0.0,3.6667191982269287,3.66674280166626,8.971159672910289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.6328125,0.0,1533.8525390625,1895.4371337890625,0.0,3940.446044921875,0.9073940515518188,1.0,0.0,3.0,1.0,0.0
18117180,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7584648132324219,0.3991699516773224,0.3657545149326324,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8769544363021851,0.626748263835907,0.5986892580986023,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.941625714302063,0.7667985558509827,0.5378432869911194,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7614496350288391,0.4042754173278808,0.3897839188575744,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6358514428138733,0.2314128577709198,1.076810359954834,284.9010009765625,284.95001220703125,300.0732727050781,291.5632629394531,297.9832763671875,297.2571105957031,284.9018249511719,1.0,0.7143936157226562,0.3476278483867645,0.3476278483867645,1.0,1.0,-3.5655839443206787,0.9186460971832277,2.646937847137451,0.1158297061920166,0.8479726910591125,0.8479726910591125,0.0,291.53759765625,267.0,56991.640625,0.0,4360.97607421875,1.0,279.1582336425781,283.0018920898437,294.5858154296875,298.2707214355469,293.1499938964844,293.1499938964844,279.45001220703125,38928.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670087695121764,1.0,0.0,0.0,3.5427796840667725,3.5428030490875244,8.374937578992103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.90966796875,0.0,1438.3870849609375,1895.4371337890625,0.0,4014.81103515625,0.8838486075401306,1.0,0.0,3.0,1.0,0.0
18117240,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7584648132324219,0.3991699516773224,0.3657545149326324,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8769544363021851,0.626748263835907,0.5986892580986023,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.941625714302063,0.7667985558509827,0.5378432869911194,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7614496350288391,0.4042754173278808,0.3897839188575744,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6358514428138733,0.2314128577709198,1.076810359954834,284.9010009765625,284.95001220703125,300.0732727050781,291.5632629394531,297.9832763671875,297.2571105957031,284.9018249511719,1.0,0.7143936157226562,0.3476278483867645,0.3476278483867645,1.0,1.0,-3.5655839443206787,0.9186460971832277,2.646937847137451,0.1158297061920166,0.8479726910591125,0.8479726910591125,0.0,291.53759765625,267.0,56991.640625,0.0,4360.97607421875,1.0,279.1582336425781,283.0018920898437,294.5858154296875,298.2707214355469,293.1499938964844,293.1499938964844,279.45001220703125,38928.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670087695121764,1.0,0.0,0.0,3.5427796840667725,3.5428030490875244,8.374937578992103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.90966796875,0.0,1438.3870849609375,1895.4371337890625,0.0,4014.81103515625,0.8838486075401306,1.0,0.0,3.0,1.0,0.0
18117300,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7615452408790588,0.3989900052547455,0.3651407957077026,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8806105256080627,0.6261414885520935,0.5976383090019226,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9473463892936708,0.7690266966819763,0.538956344127655,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7647498846054077,0.4043060541152954,0.3894141614437103,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.6384903788566589,0.2315389364957809,1.0757991075515747,285.00994873046875,284.95001220703125,300.0654296875,291.5570678710937,297.9828796386719,297.259765625,285.01092529296875,1.0,0.7112780213356018,0.3475146889686584,0.3475146889686584,1.0,1.0,-3.563252210617065,0.9175719022750854,2.645680427551269,0.1152049601078033,0.9229171872138976,0.9229171872138976,0.0,285.66534423828125,267.0,56157.59375,0.0,4318.99853515625,1.0,279.3991394042969,283.1334228515625,294.5242614746094,298.0548400878906,293.1499938964844,293.1499938964844,279.45001220703125,34294.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607699513435364,1.0,0.0,0.0,3.5883266925811768,3.5883498191833496,8.591663345214329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.20166015625,0.0,1453.08740234375,1895.4371337890625,0.0,3959.4462890625,0.8919053077697754,1.0,0.0,3.0,1.0,0.0
18117360,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7652963399887085,0.3989319503307342,0.3648506700992584,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8849651217460632,0.6256844401359558,0.5969484448432922,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9537376165390016,0.7713700532913208,0.5404031276702881,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7686673402786255,0.4044645726680755,0.3892927169799804,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6416385173797607,0.2317726016044616,1.075538158416748,284.9996337890625,284.95001220703125,300.0575561523437,291.5508117675781,297.983642578125,297.263916015625,284.9985046386719,1.0,0.7082738876342773,0.3474033176898956,0.3474033176898956,1.0,1.0,-3.563351392745972,0.9172492623329164,2.6461021900177,0.1148360595107078,0.9347741007804872,0.9347741007804872,0.0,279.4341125488281,255.0,56244.94140625,0.0,4281.34814453125,1.0,279.4425048828125,283.1239929199219,294.5248718261719,298.0946044921875,293.1499938964844,293.1499938964844,279.1499938964844,33495.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582698345184326,1.0,0.0,0.0,3.652958869934082,3.652982473373413,8.903953698791156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.9775390625,0.0,1517.7119140625,1895.4371337890625,0.0,3937.148193359375,0.9040094017982484,1.0,0.0,3.0,1.0,0.0
18117420,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7721258997917175,0.3977489471435547,0.3635997772216797,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.893021821975708,0.623660147190094,0.594866931438446,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9650949835777284,0.7745509147644043,0.542504608631134,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7760171294212341,0.4040283560752868,0.3886204361915588,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6476210951805115,0.2317832559347152,1.0740315914154053,284.9019470214844,284.95001220703125,300.04168701171875,291.5382385253906,297.9748840332031,297.25860595703125,284.9027404785156,1.0,0.7020723819732666,0.34718057513237,0.34718057513237,1.0,1.0,-3.5592586994171143,0.915276825428009,2.643981695175171,0.1139111369848251,0.8453028202056885,0.8453028202056885,0.0,267.8267517089844,243.0,56803.58203125,0.0,4199.91259765625,1.0,279.15838623046875,283.0066833496094,294.5610656738281,298.2339782714844,293.1499938964844,293.1499938964844,279.45001220703125,38905.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667361974716188,1.0,0.0,0.0,3.526897430419922,3.526920795440674,8.300016247630992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.24560546875,0.0,1421.482177734375,1895.4371337890625,0.0,4012.400634765625,0.8803250789642334,1.0,0.0,3.0,1.0,0.0
18117480,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7721258997917175,0.3977489471435547,0.3635997772216797,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.893021821975708,0.623660147190094,0.594866931438446,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9650949835777284,0.7745509147644043,0.542504608631134,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7760171294212341,0.4040283560752868,0.3886204361915588,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6476210951805115,0.2317832559347152,1.0740315914154053,284.9019470214844,284.95001220703125,300.04168701171875,291.5382385253906,297.9748840332031,297.25860595703125,284.9027404785156,1.0,0.7020723819732666,0.34718057513237,0.34718057513237,1.0,1.0,-3.5592586994171143,0.915276825428009,2.643981695175171,0.1139111369848251,0.8453028202056885,0.8453028202056885,0.0,267.8267517089844,243.0,56803.58203125,0.0,4199.91259765625,1.0,279.15838623046875,283.0066833496094,294.5610656738281,298.2339782714844,293.1499938964844,293.1499938964844,279.45001220703125,38905.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667361974716188,1.0,0.0,0.0,3.526897430419922,3.526920795440674,8.300016247630992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.24560546875,0.0,1421.482177734375,1895.4371337890625,0.0,4012.400634765625,0.8803250789642334,1.0,0.0,3.0,1.0,0.0
18117540,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7803896069526672,0.397536039352417,0.3627266883850097,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.902557373046875,0.6226247549057007,0.5931616425514221,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9771186709403992,0.7790932655334473,0.5450518727302551,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7846840620040894,0.404239684343338,0.38815438747406,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.6547247767448425,0.2321806699037552,1.0729358196258545,284.9990539550781,284.95001220703125,300.0256652832031,291.5255432128906,297.9750366210937,297.26519775390625,284.9982604980469,1.0,0.6958554983139038,0.3469578325748443,0.3469578325748443,1.0,1.0,-3.557333469390869,0.9139814376831056,2.643352031707764,0.1129583641886711,0.9311264753341676,0.9311264753341676,0.0,255.6359405517578,231.0,56071.1015625,0.0,4120.796875,1.0,279.4414367675781,283.1273193359375,294.500732421875,298.05914306640625,293.1499938964844,293.1499938964844,279.1499938964844,33548.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580942988395692,1.0,0.0,0.0,3.6369128227233887,3.6369361877441406,8.825901431919192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.1953125,0.0,1500.3787841796875,1895.4371337890625,0.0,3935.580322265625,0.9006475806236267,1.0,0.0,3.0,1.0,0.0
18117600,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7803896069526672,0.397536039352417,0.3627266883850097,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.902557373046875,0.6226247549057007,0.5931616425514221,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9771186709403992,0.7790932655334473,0.5450518727302551,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7846840620040894,0.404239684343338,0.38815438747406,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.6547247767448425,0.2321806699037552,1.0729358196258545,284.9990539550781,284.95001220703125,300.0256652832031,291.5255432128906,297.9750366210937,297.26519775390625,284.9982604980469,1.0,0.6958554983139038,0.3469578325748443,0.3469578325748443,1.0,1.0,-3.557333469390869,0.9139814376831056,2.643352031707764,0.1129583641886711,0.9311264753341676,0.9311264753341676,0.0,255.6359405517578,231.0,56071.1015625,0.0,4120.796875,1.0,279.4414367675781,283.1273193359375,294.500732421875,298.05914306640625,293.1499938964844,293.1499938964844,279.1499938964844,33548.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580942988395692,1.0,0.0,0.0,3.6369128227233887,3.6369361877441406,8.825901431919192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.1953125,0.0,1500.3787841796875,1895.4371337890625,0.0,3935.580322265625,0.9006475806236267,1.0,0.0,3.0,1.0,0.0
18117660,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7886736989021301,0.3963877558708191,0.3614944517612457,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9126522541046144,0.6206391453742981,0.5911027789115906,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.987946391105652,0.7822403311729431,0.5471193790435791,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7934983372688293,0.4038288295269012,0.3874971568584442,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.66213059425354,0.232226476073265,1.071563720703125,284.9027404785156,284.95001220703125,300.00946044921875,291.5127258300781,297.9661560058594,297.2597961425781,284.90350341796875,1.0,0.689569890499115,0.3467337787151336,0.3467337787151336,1.0,1.0,-3.553428888320923,0.9120646119117736,2.641364336013794,0.1120446920394897,0.8427225351333618,0.8427225351333618,0.0,243.9987335205078,219.0,56625.015625,0.0,4039.986328125,1.0,279.1584777832031,283.0111389160156,294.5357360839844,298.19732666015625,293.1499938964844,293.1499938964844,279.45001220703125,38891.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665642380714417,1.0,0.0,0.0,3.511929512023926,3.511952638626098,8.229716286223265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.31494140625,0.0,1405.72802734375,1895.4371337890625,0.0,4010.87939453125,0.8770096302032471,1.0,0.0,3.0,1.0,0.0
18117720,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7886736989021301,0.3963877558708191,0.3614944517612457,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9126522541046144,0.6206391453742981,0.5911027789115906,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.987946391105652,0.7822403311729431,0.5471193790435791,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7934983372688293,0.4038288295269012,0.3874971568584442,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.66213059425354,0.232226476073265,1.071563720703125,284.9027404785156,284.95001220703125,300.00946044921875,291.5127258300781,297.9661560058594,297.2597961425781,284.90350341796875,1.0,0.689569890499115,0.3467337787151336,0.3467337787151336,1.0,1.0,-3.553428888320923,0.9120646119117736,2.641364336013794,0.1120446920394897,0.8427225351333618,0.8427225351333618,0.0,243.9987335205078,219.0,56625.015625,0.0,4039.986328125,1.0,279.1584777832031,283.0111389160156,294.5357360839844,298.19732666015625,293.1499938964844,293.1499938964844,279.45001220703125,38891.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665642380714417,1.0,0.0,0.0,3.511929512023926,3.511952638626098,8.229716286223265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.31494140625,0.0,1405.72802734375,1895.4371337890625,0.0,4010.87939453125,0.8770096302032471,1.0,0.0,3.0,1.0,0.0
18117780,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7986139059066772,0.3961954116821289,0.3606456518173218,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9253811240196228,0.619628369808197,0.5894268751144409,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9988619089126588,0.7867488861083984,0.5494617223739624,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8038238883018494,0.4040590524673462,0.3870531320571899,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6709384322166443,0.2326533049345016,1.0706161260604858,284.9984741210937,284.95001220703125,299.9930114746094,291.49969482421875,297.966064453125,297.26617431640625,284.9976501464844,1.0,0.6832680106163025,0.346509724855423,0.346509724855423,1.0,1.0,-3.551531314849853,0.9107730388641356,2.6407582759857178,0.1111270934343338,0.9275887608528136,0.9275887608528136,0.0,231.82907104492188,207.0,55903.234375,0.0,3961.279296875,1.0,279.4413452148437,283.1302185058594,294.4750366210937,298.0227966308594,293.1499938964844,293.1499938964844,279.1499938964844,33531.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579534530639648,1.0,0.0,0.0,3.6231131553649902,3.623136520385742,8.759051297602127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.2080078125,0.0,1485.1265869140625,1895.4371337890625,0.0,3934.32177734375,0.8975327610969543,1.0,0.0,3.0,1.0,0.0
18117840,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7986139059066772,0.3961954116821289,0.3606456518173218,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9253811240196228,0.619628369808197,0.5894268751144409,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9988619089126588,0.7867488861083984,0.5494617223739624,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8038238883018494,0.4040590524673462,0.3870531320571899,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6709384322166443,0.2326533049345016,1.0706161260604858,284.9984741210937,284.95001220703125,299.9930114746094,291.49969482421875,297.966064453125,297.26617431640625,284.9976501464844,1.0,0.6832680106163025,0.346509724855423,0.346509724855423,1.0,1.0,-3.551531314849853,0.9107730388641356,2.6407582759857178,0.1111270934343338,0.9275887608528136,0.9275887608528136,0.0,231.82907104492188,207.0,55903.234375,0.0,3961.279296875,1.0,279.4413452148437,283.1302185058594,294.4750366210937,298.0227966308594,293.1499938964844,293.1499938964844,279.1499938964844,33531.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579534530639648,1.0,0.0,0.0,3.6231131553649902,3.623136520385742,8.759051297602127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.2080078125,0.0,1485.1265869140625,1895.4371337890625,0.0,3934.32177734375,0.8975327610969543,1.0,0.0,3.0,1.0,0.0
18117900,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8024455308914185,0.3956523537635803,0.3602543771266937,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.930342972278595,0.6186819672584534,0.5886465311050415,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9990000128746032,0.788827657699585,0.5438877940177917,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8078445196151733,0.4038899838924408,0.3869116902351379,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.6745011210441589,0.23270945250988,1.0706028938293457,284.87481689453125,284.95001220703125,299.9847106933594,291.4931030273437,297.962890625,297.265625,284.873291015625,1.0,0.6797227263450623,0.3463976979255676,0.3463976979255676,1.0,1.0,-3.543261766433716,0.9078620076179504,2.635399580001831,0.110405683517456,0.8406922817230225,0.8406922817230225,0.0,227.0321807861328,207.0,56621.62109375,0.0,3911.069091796875,1.0,279.19891357421875,282.9854431152344,294.5253601074219,298.2247009277344,293.1499938964844,293.1499938964844,279.1499938964844,38217.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964226245880127,1.0,0.0,0.0,3.578354358673096,3.578378200531006,8.543975695829431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.9091796875,0.0,1471.176025390625,1895.4371337890625,0.0,3990.168212890625,0.8885142207145691,1.0,0.0,3.0,1.0,0.0
18117960,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8056700229644775,0.3949993252754211,0.3595081567764282,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9346157312393188,0.6175927519798279,0.5874707698822021,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9990000128746032,0.7917782068252563,0.5364358425140381,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8112428784370422,0.4035921394824981,0.3864904642105102,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6776120066642761,0.2326670587062835,1.0697569847106934,284.8975524902344,284.95001220703125,299.9763488769531,291.4864807128906,297.96197509765625,297.2681579589844,284.89849853515625,1.0,0.6757578253746033,0.3463238477706909,0.3463238477706909,1.0,1.0,-3.5304605960845947,0.903683304786682,2.626777410507202,0.1091425344347953,0.8341403603553772,0.8341403603553772,0.0,222.4934997558593,195.0,56216.0859375,0.0,3851.2333984375,1.0,279.1583251953125,283.0139465332031,294.5081787109375,298.1496887207031,293.1499938964844,293.1499938964844,279.45001220703125,39392.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661712646484376,1.0,0.0,0.0,3.483355760574341,3.4833786487579346,8.096344004115963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.767578125,0.0,1379.77294921875,1895.4371337890625,0.0,4007.40234375,0.8710305690765381,1.0,0.0,3.0,1.0,0.0
18118020,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8139984607696533,0.3947618007659912,0.3587286472320556,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.945592761039734,0.616500198841095,0.585844874382019,297.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9990000128746032,0.8011008501052856,0.5188495516777039,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8196449279785156,0.4037294387817383,0.3860866129398346,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6855866312980652,0.2330893725156784,1.0693036317825315,284.9859313964844,284.95001220703125,299.9593811035156,291.4730529785156,297.9765625,297.2953186035156,284.98492431640625,1.0,0.6672881841659546,0.3461760878562927,0.3461760878562927,1.0,1.0,-3.505379438400269,0.8955038189888,2.609875440597534,0.1065504401922226,0.9082805514335632,0.9082805514335632,0.0,212.2341766357422,183.0,55242.48828125,0.0,3726.9765625,1.0,279.4410400390625,283.12994384765625,294.4428100585937,297.955322265625,293.1499938964844,293.1499938964844,279.1499938964844,34043.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564217925071716,1.0,0.0,0.0,3.580043315887451,3.580066442489624,8.552042913834157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.2431640625,0.0,1442.362548828125,1895.4371337890625,0.0,3920.6259765625,0.8881856799125671,1.0,0.0,3.0,1.0,0.0
18118080,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8139984607696533,0.3947618007659912,0.3587286472320556,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.945592761039734,0.616500198841095,0.585844874382019,297.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9990000128746032,0.8011008501052856,0.5188495516777039,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8196449279785156,0.4037294387817383,0.3860866129398346,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6855866312980652,0.2330893725156784,1.0693036317825315,284.9859313964844,284.95001220703125,299.9593811035156,291.4730529785156,297.9765625,297.2953186035156,284.98492431640625,1.0,0.6672881841659546,0.3461760878562927,0.3461760878562927,1.0,1.0,-3.505379438400269,0.8955038189888,2.609875440597534,0.1065504401922226,0.9082805514335632,0.9082805514335632,0.0,212.2341766357422,183.0,55242.48828125,0.0,3726.9765625,1.0,279.4410400390625,283.12994384765625,294.4428100585937,297.955322265625,293.1499938964844,293.1499938964844,279.1499938964844,34043.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564217925071716,1.0,0.0,0.0,3.580043315887451,3.580066442489624,8.552042913834157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.2431640625,0.0,1442.362548828125,1895.4371337890625,0.0,3920.6259765625,0.8881856799125671,1.0,0.0,3.0,1.0,0.0
18118140,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8227000832557678,0.3937284052371979,0.3576318025588989,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9572163820266724,0.6145645976066589,0.5838765501976013,297.5754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9990000128746032,0.8111239075660706,0.5001196265220642,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.828673779964447,0.4032983481884002,0.3854701519012451,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6945003271102905,0.2332695722579956,1.0687614679336548,284.8998107910156,284.95001220703125,299.9421081542969,291.4593505859375,297.9883728027344,297.3190612792969,284.9001770019531,1.0,0.658217191696167,0.3460283279418945,0.3460283279418945,1.0,1.0,-3.4777755737304688,0.8865388035774231,2.5912368297576904,0.1038376614451408,0.8214188814163208,0.8214188814163208,0.0,201.61610412597656,201.0,55417.24609375,0.0,3596.11669921875,1.0,279.1591186523437,283.0306396484375,294.47344970703125,298.0648193359375,293.1499938964844,293.1499938964844,279.45001220703125,39522.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630834460258484,1.0,0.0,0.0,3.420510053634644,3.420532464981079,7.80683535595017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.59912109375,0.0,1317.219970703125,1895.4371337890625,0.0,3980.02392578125,0.8574185967445374,1.0,0.0,3.0,1.0,0.0
18118200,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8227000832557678,0.3937284052371979,0.3576318025588989,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9572163820266724,0.6145645976066589,0.5838765501976013,297.5754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9990000128746032,0.8111239075660706,0.5001196265220642,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.828673779964447,0.4032983481884002,0.3854701519012451,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6945003271102905,0.2332695722579956,1.0687614679336548,284.8998107910156,284.95001220703125,299.9421081542969,291.4593505859375,297.9883728027344,297.3190612792969,284.9001770019531,1.0,0.658217191696167,0.3460283279418945,0.3460283279418945,1.0,1.0,-3.4777755737304688,0.8865388035774231,2.5912368297576904,0.1038376614451408,0.8214188814163208,0.8214188814163208,0.0,201.61610412597656,201.0,55417.24609375,0.0,3596.11669921875,1.0,279.1591186523437,283.0306396484375,294.47344970703125,298.0648193359375,293.1499938964844,293.1499938964844,279.45001220703125,39522.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630834460258484,1.0,0.0,0.0,3.420510053634644,3.420532464981079,7.80683535595017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.59912109375,0.0,1317.219970703125,1895.4371337890625,0.0,3980.02392578125,0.8574185967445374,1.0,0.0,3.0,1.0,0.0
18118260,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.823165774345398,0.393705278635025,0.357376217842102,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.957430899143219,0.6136753559112549,0.5827686190605164,297.6231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9990000128746032,0.8213947415351868,0.4988554716110229,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.829357385635376,0.4035733342170715,0.3855179846286773,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6956493258476257,0.233948603272438,1.071026086807251,284.9966125488281,284.95001220703125,299.9244689941406,291.4454040527344,298.0069274902344,297.3492736816406,284.9963073730469,1.0,0.6586284637451172,0.3463190197944641,0.3463190197944641,1.0,1.0,-3.477345466613769,0.8872953057289124,2.590049982070923,0.1041006967425346,0.9044351577758788,0.9044351577758788,0.0,200.942626953125,219.0,54792.36328125,0.0,3591.11962890625,1.0,279.4405517578125,283.1492614746094,294.4139709472656,297.88897705078125,293.1499938964844,293.1499938964844,279.1499938964844,33585.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952996015548706,1.0,0.0,0.0,3.53141713142395,3.531439781188965,8.321303539560176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.431640625,0.0,1387.71728515625,1895.4371337890625,0.0,3889.912109375,0.8770729303359985,1.0,0.0,3.0,1.0,0.0
18118320,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.823165774345398,0.393705278635025,0.357376217842102,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.957430899143219,0.6136753559112549,0.5827686190605164,297.6231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9990000128746032,0.8213947415351868,0.4988554716110229,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.829357385635376,0.4035733342170715,0.3855179846286773,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6956493258476257,0.233948603272438,1.071026086807251,284.9966125488281,284.95001220703125,299.9244689941406,291.4454040527344,298.0069274902344,297.3492736816406,284.9963073730469,1.0,0.6586284637451172,0.3463190197944641,0.3463190197944641,1.0,1.0,-3.477345466613769,0.8872953057289124,2.590049982070923,0.1041006967425346,0.9044351577758788,0.9044351577758788,0.0,200.942626953125,219.0,54792.36328125,0.0,3591.11962890625,1.0,279.4405517578125,283.1492614746094,294.4139709472656,297.88897705078125,293.1499938964844,293.1499938964844,279.1499938964844,33585.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952996015548706,1.0,0.0,0.0,3.53141713142395,3.531439781188965,8.321303539560176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.431640625,0.0,1387.71728515625,1895.4371337890625,0.0,3889.912109375,0.8770729303359985,1.0,0.0,3.0,1.0,0.0
