time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118380,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8167291283607483,0.3927265703678131,0.3569430112838745,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9484718441963196,0.6118826866149902,0.5815545320510864,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9990000128746032,0.8268446922302246,0.5108727216720581,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8233052492141724,0.4032402336597442,0.3856098055839538,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6904569864273071,0.2342161983251571,1.073987603187561,284.9168395996094,284.95001220703125,299.906494140625,291.43115234375,298.0008544921875,297.3456420898437,284.9175109863281,1.0,0.6644295454025269,0.3466097116470337,0.3466097116470337,1.0,1.0,-3.4934802055358887,0.8931816220283508,2.6002986431121826,0.1062716096639633,0.8322994709014893,0.8322994709014893,0.0,207.6238555908203,237.0,55592.4140625,0.0,3670.178955078125,1.0,279.1593017578125,283.0443420410156,294.4552001953125,298.0443725585937,293.1499938964844,293.1499938964844,279.45001220703125,38283.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616214036941528,1.0,0.0,0.0,3.4199466705322266,3.419969081878662,7.804264896549284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.74560546875,0.0,1307.9744873046875,1895.4371337890625,0.0,3967.026123046875,0.8562999963760376,1.0,0.0,3.0,1.0,0.0
18118440,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8167291283607483,0.3927265703678131,0.3569430112838745,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9484718441963196,0.6118826866149902,0.5815545320510864,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9990000128746032,0.8268446922302246,0.5108727216720581,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8233052492141724,0.4032402336597442,0.3856098055839538,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6904569864273071,0.2342161983251571,1.073987603187561,284.9168395996094,284.95001220703125,299.906494140625,291.43115234375,298.0008544921875,297.3456420898437,284.9175109863281,1.0,0.6644295454025269,0.3466097116470337,0.3466097116470337,1.0,1.0,-3.4934802055358887,0.8931816220283508,2.6002986431121826,0.1062716096639633,0.8322994709014893,0.8322994709014893,0.0,207.6238555908203,237.0,55592.4140625,0.0,3670.178955078125,1.0,279.1593017578125,283.0443420410156,294.4552001953125,298.0443725585937,293.1499938964844,293.1499938964844,279.45001220703125,38283.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616214036941528,1.0,0.0,0.0,3.4199466705322266,3.419969081878662,7.804264896549284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.74560546875,0.0,1307.9744873046875,1895.4371337890625,0.0,3967.026123046875,0.8562999963760376,1.0,0.0,3.0,1.0,0.0
18118500,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8120546340942383,0.3925689458847046,0.3567842543125152,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9419339299201964,0.6113414764404297,0.581011950969696,297.6067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9990000128746032,0.8287654519081116,0.5198741555213928,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8188746571540833,0.4032938778400421,0.3856931626796722,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.686491847038269,0.2344146221876144,1.0753908157348633,285.0216979980469,284.95001220703125,299.8973388671875,291.4239196777344,297.9965515136719,297.3419494628906,285.022705078125,1.0,0.6686524152755737,0.3467550575733185,0.3467550575733185,1.0,1.0,-3.50524377822876,0.8972659707069397,2.607977867126465,0.1076422482728958,0.9089118838310242,0.9089118838310242,0.0,212.70846557617188,237.0,55024.87109375,0.0,3729.531494140625,1.0,279.39630126953125,283.1666564941406,294.3966064453125,297.847900390625,293.1499938964844,293.1499938964844,279.45001220703125,33482.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561501741409302,1.0,0.0,0.0,3.482903480529785,3.4829256534576416,8.094242502920679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.0126953125,0.0,1337.1158447265625,1895.4371337890625,0.0,3918.194580078125,0.8678094148635864,1.0,0.0,3.0,1.0,0.0
18118560,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.807063102722168,0.3924502432346344,0.3568976819515228,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9349603652954102,0.6108853220939636,0.5807947516441345,297.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9990000128746032,0.8301313519477844,0.5298348665237427,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8141747713088989,0.4034311175346374,0.3860171437263489,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.6823239326477051,0.2346488386392593,1.077411651611328,285.0107116699219,284.95001220703125,299.8880920410156,291.4165954589844,297.9900207519531,297.336181640625,285.009765625,1.0,0.6735721826553345,0.3465608656406402,0.3465608656406402,1.0,1.0,-3.519916296005249,0.9012446403503418,2.6186716556549072,0.1082931980490684,0.9240583181381226,0.9240583181381226,0.0,218.50865173339844,240.0,55318.8046875,0.0,3800.83154296875,1.0,279.4415588378906,283.1528015136719,294.3990173339844,297.90203857421875,293.1499938964844,293.1499938964844,279.1499938964844,32660.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546317458152772,1.0,0.0,0.0,3.5641791820526123,3.564201831817627,8.476418429381738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.7109375,0.0,1415.370361328125,1895.4371337890625,0.0,3904.5908203125,0.8834775686264038,1.0,0.0,3.0,1.0,0.0
18118620,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7989905476570129,0.3910494148731231,0.3561958372592926,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9241810441017152,0.6087872385978699,0.5794203281402588,297.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9990000128746032,0.8306880593299866,0.5445730686187744,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8068692088127136,0.4028763771057129,0.3860097527503967,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6760568618774414,0.2344879359006881,1.0789616107940674,284.9118347167969,284.95001220703125,299.8692932128906,291.40167236328125,297.9635009765625,297.307373046875,284.9124450683594,1.0,0.6797772645950317,0.346172422170639,0.346172422170639,1.0,1.0,-3.5370264053344727,0.9052674770355223,2.63175892829895,0.1088016554713249,0.8417067527770996,0.8417067527770996,0.0,227.08395385742188,243.0,56165.49609375,0.0,3895.595703125,1.0,279.1589660644531,283.0290222167969,294.4365234375,298.064697265625,293.1499938964844,293.1499938964844,279.45001220703125,38100.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655901789665222,1.0,0.0,0.0,3.46838641166687,3.4684090614318848,8.026907494240731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.73828125,0.0,1355.28076171875,1895.4371337890625,0.0,4002.2578125,0.8667330741882324,1.0,0.0,3.0,1.0,0.0
18118680,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7989905476570129,0.3910494148731231,0.3561958372592926,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9241810441017152,0.6087872385978699,0.5794203281402588,297.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9990000128746032,0.8306880593299866,0.5445730686187744,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8068692088127136,0.4028763771057129,0.3860097527503967,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6760568618774414,0.2344879359006881,1.0789616107940674,284.9118347167969,284.95001220703125,299.8692932128906,291.40167236328125,297.9635009765625,297.307373046875,284.9124450683594,1.0,0.6797772645950317,0.346172422170639,0.346172422170639,1.0,1.0,-3.5370264053344727,0.9052674770355223,2.63175892829895,0.1088016554713249,0.8417067527770996,0.8417067527770996,0.0,227.08395385742188,243.0,56165.49609375,0.0,3895.595703125,1.0,279.1589660644531,283.0290222167969,294.4365234375,298.064697265625,293.1499938964844,293.1499938964844,279.45001220703125,38100.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655901789665222,1.0,0.0,0.0,3.46838641166687,3.4684090614318848,8.026907494240731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.73828125,0.0,1355.28076171875,1895.4371337890625,0.0,4002.2578125,0.8667330741882324,1.0,0.0,3.0,1.0,0.0
18118740,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7933332324028015,0.3904734551906585,0.3556942641735077,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9165884852409364,0.6075296401977539,0.5782386064529419,297.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9990000128746032,0.8326610326766968,0.555182933807373,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8016112446784973,0.4028811156749725,0.3860694766044616,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.6716828346252441,0.2345720529556274,1.079929232597351,285.0023498535156,284.95001220703125,299.8500061035156,291.38641357421875,297.9483337402344,297.2941589355469,285.0014953613281,1.0,0.684384822845459,0.3457840085029602,0.3457840085029602,1.0,1.0,-3.5490005016326904,0.9077132344245912,2.641287326812744,0.1085964366793632,0.9270616173744202,0.9270616173744202,0.0,233.3637542724609,246.0,55637.2890625,0.0,3964.135986328125,1.0,279.4410705566406,283.1396179199219,294.3714294433594,297.90045166015625,293.1499938964844,293.1499938964844,279.1499938964844,33082.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589774012565612,1.0,0.0,0.0,3.596672773361206,3.5966956615448,8.63167599618464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.46484375,0.0,1453.1309814453125,1895.4371337890625,0.0,3943.465087890625,0.8912428617477417,1.0,0.0,3.0,1.0,0.0
18118800,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7933332324028015,0.3904734551906585,0.3556942641735077,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9165884852409364,0.6075296401977539,0.5782386064529419,297.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9990000128746032,0.8326610326766968,0.555182933807373,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8016112446784973,0.4028811156749725,0.3860694766044616,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.6716828346252441,0.2345720529556274,1.079929232597351,285.0023498535156,284.95001220703125,299.8500061035156,291.38641357421875,297.9483337402344,297.2941589355469,285.0014953613281,1.0,0.684384822845459,0.3457840085029602,0.3457840085029602,1.0,1.0,-3.5490005016326904,0.9077132344245912,2.641287326812744,0.1085964366793632,0.9270616173744202,0.9270616173744202,0.0,233.3637542724609,246.0,55637.2890625,0.0,3964.135986328125,1.0,279.4410705566406,283.1396179199219,294.3714294433594,297.90045166015625,293.1499938964844,293.1499938964844,279.1499938964844,33082.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589774012565612,1.0,0.0,0.0,3.596672773361206,3.5966956615448,8.63167599618464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.46484375,0.0,1453.1309814453125,1895.4371337890625,0.0,3943.465087890625,0.8912428617477417,1.0,0.0,3.0,1.0,0.0
18118860,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7880704402923584,0.3888083398342132,0.3546674251556396,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9098885655403136,0.6051623821258545,0.5765253901481628,297.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9990000128746032,0.8334831595420837,0.564423680305481,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7968690395355225,0.4020870923995971,0.3857631087303161,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6677350401878357,0.2340807467699051,1.0795893669128418,284.9054260253906,284.95001220703125,299.8296813964844,291.3724975585937,297.92547607421875,297.2716064453125,284.9060974121094,1.0,0.6879112720489502,0.3452997505664825,0.3452997505664825,1.0,1.0,-3.556053400039673,0.9083424806594848,2.6477108001708984,0.1077924817800521,0.8403803706169128,0.8403803706169128,0.0,238.7743988037109,249.0,56304.7265625,0.0,4015.102294921875,1.0,279.15875244140625,283.0211181640625,294.4021301269531,298.0415954589844,293.1499938964844,293.1499938964844,279.45001220703125,38560.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687724709510804,1.0,0.0,0.0,3.483529090881348,3.4835519790649414,8.097150612229598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.09326171875,0.0,1374.01025390625,1895.4371337890625,0.0,4030.387451171875,0.8704583644866943,1.0,0.0,3.0,1.0,0.0
18118920,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7880704402923584,0.3888083398342132,0.3546674251556396,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9098885655403136,0.6051623821258545,0.5765253901481628,297.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9990000128746032,0.8334831595420837,0.564423680305481,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7968690395355225,0.4020870923995971,0.3857631087303161,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6677350401878357,0.2340807467699051,1.0795893669128418,284.9054260253906,284.95001220703125,299.8296813964844,291.3724975585937,297.92547607421875,297.2716064453125,284.9060974121094,1.0,0.6879112720489502,0.3452997505664825,0.3452997505664825,1.0,1.0,-3.556053400039673,0.9083424806594848,2.6477108001708984,0.1077924817800521,0.8403803706169128,0.8403803706169128,0.0,238.7743988037109,249.0,56304.7265625,0.0,4015.102294921875,1.0,279.15875244140625,283.0211181640625,294.4021301269531,298.0415954589844,293.1499938964844,293.1499938964844,279.45001220703125,38560.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687724709510804,1.0,0.0,0.0,3.483529090881348,3.4835519790649414,8.097150612229598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.09326171875,0.0,1374.01025390625,1895.4371337890625,0.0,4030.387451171875,0.8704583644866943,1.0,0.0,3.0,1.0,0.0
18118980,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7837703227996826,0.3878489732742309,0.3537966907024383,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9045599102973938,0.6034983396530151,0.5749402642250061,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9990000128746032,0.8354067206382751,0.5721061825752258,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7929369211196899,0.4016806483268738,0.3854192793369293,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6643235087394714,0.233676940202713,1.0782866477966309,284.9974060058594,284.95001220703125,299.8077697753906,291.36151123046875,297.9109191894531,297.2607727050781,284.9965515136719,1.0,0.6906588077545166,0.3448154926300049,0.3448154926300049,1.0,1.0,-3.560358762741089,0.9081214070320128,2.6522371768951416,0.1066125631332397,0.9231431484222412,0.9231431484222412,0.0,243.25711059570312,252.0,55640.75,0.0,4053.496337890625,1.0,279.4411315917969,283.1358642578125,294.3397216796875,297.8693542480469,293.1499938964844,293.1499938964844,279.1499938964844,33402.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960739254951477,1.0,0.0,0.0,3.600412607192993,3.600435733795166,8.64963681124209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.33203125,0.0,1459.5233154296875,1895.4371337890625,0.0,3959.173095703125,0.8923170566558838,1.0,0.0,3.0,1.0,0.0
18119040,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7837703227996826,0.3878489732742309,0.3537966907024383,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9045599102973938,0.6034983396530151,0.5749402642250061,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9990000128746032,0.8354067206382751,0.5721061825752258,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7929369211196899,0.4016806483268738,0.3854192793369293,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6643235087394714,0.233676940202713,1.0782866477966309,284.9974060058594,284.95001220703125,299.8077697753906,291.36151123046875,297.9109191894531,297.2607727050781,284.9965515136719,1.0,0.6906588077545166,0.3448154926300049,0.3448154926300049,1.0,1.0,-3.560358762741089,0.9081214070320128,2.6522371768951416,0.1066125631332397,0.9231431484222412,0.9231431484222412,0.0,243.25711059570312,252.0,55640.75,0.0,4053.496337890625,1.0,279.4411315917969,283.1358642578125,294.3397216796875,297.8693542480469,293.1499938964844,293.1499938964844,279.1499938964844,33402.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960739254951477,1.0,0.0,0.0,3.600412607192993,3.600435733795166,8.64963681124209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.33203125,0.0,1459.5233154296875,1895.4371337890625,0.0,3959.173095703125,0.8923170566558838,1.0,0.0,3.0,1.0,0.0
18119100,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.781716525554657,0.386919766664505,0.3532875180244446,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9021416902542114,0.602218508720398,0.5740859508514404,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9990000128746032,0.8357506394386292,0.5756865739822388,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7910906672477722,0.4011721014976501,0.3852062821388244,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.6627126336097717,0.2332749515771865,1.0774433612823486,284.8783264160156,284.95001220703125,299.7962646484375,291.3570556640625,297.9000244140625,297.2508544921875,284.8773498535156,1.0,0.6918491125106812,0.3445733785629272,0.3445733785629272,1.0,1.0,-3.5617599487304688,0.9077768921852112,2.6539831161499023,0.1060234233736991,0.8394626975059509,0.8394626975059509,0.0,245.34190368652344,252.0,56435.4296875,0.0,4069.814697265625,1.0,279.19940185546875,282.9951477050781,294.3909606933594,298.0730895996094,293.1499938964844,293.1499938964844,279.1499938964844,38059.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671037793159484,1.0,0.0,0.0,3.5574562549591064,3.5574796199798584,8.444470722679398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.80859375,0.0,1447.6468505859375,1895.4371337890625,0.0,4015.65087890625,0.8838334679603577,1.0,0.0,3.0,1.0,0.0
18119160,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7792654633522034,0.3858799636363983,0.3524313867092132,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8993726968765259,0.6007998585700989,0.5728459358215332,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9990000128746032,0.835873544216156,0.5796018242835999,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7889036536216736,0.4005353152751922,0.3847111463546753,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6607904434204102,0.2327516227960586,1.0756614208221436,284.90362548828125,284.95001220703125,299.78436279296875,291.353271484375,297.88824462890625,297.2395324707031,284.9046936035156,1.0,0.6928491592407227,0.3444390594959259,0.3444390594959259,1.0,1.0,-3.5612101554870605,0.9071574807167052,2.654052734375,0.1055702269077301,0.8364020586013794,0.8364020586013794,0.0,247.5386199951172,255.0,56180.640625,0.0,4081.74853515625,1.0,279.1584777832031,283.0231628417969,294.3771057128906,298.0085754394531,293.1499938964844,293.1499938964844,279.45001220703125,38956.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692763686180116,1.0,0.0,0.0,3.4731433391571045,3.4731662273406982,8.048940571825369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.4765625,0.0,1366.213134765625,1895.4371337890625,0.0,4034.83154296875,0.8684812188148499,1.0,0.0,3.0,1.0,0.0
18119220,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7753872871398926,0.3847347795963287,0.3513612151145935,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8948048949241638,0.5989259481430054,0.5710296630859375,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9990000128746032,0.8375502824783325,0.5848981738090515,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7853551506996155,0.3999165594577789,0.3841293752193451,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.6575908064842224,0.2320705950260162,1.0729113817214966,284.9945373535156,284.95001220703125,299.75946044921875,291.3475341796875,297.8744201660156,297.2303161621094,284.9936828613281,1.0,0.6945908069610596,0.3441703915596008,0.3441703915596008,1.0,1.0,-3.5601019859313965,0.9059633612632751,2.654138565063477,0.1046380624175071,0.9170613884925842,0.9170613884925842,0.0,251.368408203125,258.0,55460.86328125,0.0,4102.1572265625,1.0,279.4410400390625,283.13775634765625,294.3211364746094,297.8388061523437,293.1499938964844,293.1499938964844,279.1499938964844,33568.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960310161113739,1.0,0.0,0.0,3.5867366790771484,3.586759567260742,8.584050306126301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.8212890625,0.0,1446.03759765625,1895.4371337890625,0.0,3955.350341796875,0.8893697261810303,1.0,0.0,3.0,1.0,0.0
18119280,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7753872871398926,0.3847347795963287,0.3513612151145935,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8948048949241638,0.5989259481430054,0.5710296630859375,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9990000128746032,0.8375502824783325,0.5848981738090515,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7853551506996155,0.3999165594577789,0.3841293752193451,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.6575908064842224,0.2320705950260162,1.0729113817214966,284.9945373535156,284.95001220703125,299.75946044921875,291.3475341796875,297.8744201660156,297.2303161621094,284.9936828613281,1.0,0.6945908069610596,0.3441703915596008,0.3441703915596008,1.0,1.0,-3.5601019859313965,0.9059633612632751,2.654138565063477,0.1046380624175071,0.9170613884925842,0.9170613884925842,0.0,251.368408203125,258.0,55460.86328125,0.0,4102.1572265625,1.0,279.4410400390625,283.13775634765625,294.3211364746094,297.8388061523437,293.1499938964844,293.1499938964844,279.1499938964844,33568.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960310161113739,1.0,0.0,0.0,3.5867366790771484,3.586759567260742,8.584050306126301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.8212890625,0.0,1446.03759765625,1895.4371337890625,0.0,3955.350341796875,0.8893697261810303,1.0,0.0,3.0,1.0,0.0
18119340,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7706462740898132,0.3826183676719665,0.3498739600181579,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8893386721611023,0.5960580110549927,0.5687867999076843,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.996698558330536,0.8382626175880432,0.5864198803901672,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.781028687953949,0.3985925614833832,0.3832684457302093,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6537742018699646,0.2309367656707763,1.0693795680999756,284.9024658203125,284.95001220703125,299.7331237792969,291.34405517578125,297.8539428710937,297.2130126953125,284.9029846191406,1.0,0.6957231163978577,0.3439017236232757,0.3439017236232757,1.0,1.0,-3.5521790981292725,0.902681827545166,2.6494972705841064,0.10329020768404,0.830216109752655,0.830216109752655,0.0,255.76792907714844,261.0,55881.3828125,0.0,4108.21337890625,1.0,279.158935546875,283.028564453125,294.36346435546875,297.9764709472656,293.1499938964844,293.1499938964844,279.45001220703125,39058.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680588245391846,1.0,0.0,0.0,3.4507429599761963,3.450765609741211,7.945450306579005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.611328125,0.0,1344.216064453125,1895.4371337890625,0.0,4024.0888671875,0.8636409044265747,1.0,0.0,3.0,1.0,0.0
18119400,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7706462740898132,0.3826183676719665,0.3498739600181579,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8893386721611023,0.5960580110549927,0.5687867999076843,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.996698558330536,0.8382626175880432,0.5864198803901672,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.781028687953949,0.3985925614833832,0.3832684457302093,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6537742018699646,0.2309367656707763,1.0693795680999756,284.9024658203125,284.95001220703125,299.7331237792969,291.34405517578125,297.8539428710937,297.2130126953125,284.9029846191406,1.0,0.6957231163978577,0.3439017236232757,0.3439017236232757,1.0,1.0,-3.5521790981292725,0.902681827545166,2.6494972705841064,0.10329020768404,0.830216109752655,0.830216109752655,0.0,255.76792907714844,261.0,55881.3828125,0.0,4108.21337890625,1.0,279.158935546875,283.028564453125,294.36346435546875,297.9764709472656,293.1499938964844,293.1499938964844,279.45001220703125,39058.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680588245391846,1.0,0.0,0.0,3.4507429599761963,3.450765609741211,7.945450306579005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.611328125,0.0,1344.216064453125,1895.4371337890625,0.0,4024.0888671875,0.8636409044265747,1.0,0.0,3.0,1.0,0.0
18119460,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7669934034347534,0.3813409805297851,0.3486818969249725,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8850184679031372,0.5940221548080444,0.566818118095398,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9946743249893188,0.8406386971473694,0.5879155397415161,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7776532769203186,0.3977960050106048,0.3825179040431976,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6507100462913513,0.2300986498594284,1.0658588409423828,284.9910888671875,284.95001220703125,299.7054138183594,291.3426513671875,297.8435974121094,297.2093200683594,284.9902648925781,1.0,0.6965366005897522,0.3437671065330505,0.3437671065330505,1.0,1.0,-3.545025587081909,0.9000590443611145,2.6449666023254395,0.1021861284971237,0.9072996377944946,0.9072996377944946,0.0,259.2000732421875,264.0,55084.95703125,0.0,4110.404296875,1.0,279.4407958984375,283.14288330078125,294.31219482421875,297.80615234375,293.1499938964844,293.1499938964844,279.1499938964844,33738.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582858085632324,1.0,0.0,0.0,3.557063102722168,3.5570857524871826,8.442604553238198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.7578125,0.0,1415.7200927734375,1895.4371337890625,0.0,3937.29052734375,0.8828462958335876,1.0,0.0,3.0,1.0,0.0
18119520,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7669934034347534,0.3813409805297851,0.3486818969249725,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8850184679031372,0.5940221548080444,0.566818118095398,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9946743249893188,0.8406386971473694,0.5879155397415161,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7776532769203186,0.3977960050106048,0.3825179040431976,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6507100462913513,0.2300986498594284,1.0658588409423828,284.9910888671875,284.95001220703125,299.7054138183594,291.3426513671875,297.8435974121094,297.2093200683594,284.9902648925781,1.0,0.6965366005897522,0.3437671065330505,0.3437671065330505,1.0,1.0,-3.545025587081909,0.9000590443611145,2.6449666023254395,0.1021861284971237,0.9072996377944946,0.9072996377944946,0.0,259.2000732421875,264.0,55084.95703125,0.0,4110.404296875,1.0,279.4407958984375,283.14288330078125,294.31219482421875,297.80615234375,293.1499938964844,293.1499938964844,279.1499938964844,33738.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582858085632324,1.0,0.0,0.0,3.557063102722168,3.5570857524871826,8.442604553238198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.7578125,0.0,1415.7200927734375,1895.4371337890625,0.0,3937.29052734375,0.8828462958335876,1.0,0.0,3.0,1.0,0.0
18119580,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7628927826881409,0.3791591823101043,0.3470967710018158,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.880274772644043,0.5910593271255493,0.5644433498382568,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.992179274559021,0.841596782207489,0.5889259576797485,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7739129662513733,0.3963510394096374,0.3815009593963623,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6473899483680725,0.2288609445095062,1.0616875886917114,284.9042663574219,284.95001220703125,299.6763916015625,291.34307861328125,297.8251953125,297.1954040527344,284.9046630859375,1.0,0.6971173882484436,0.3436324894428253,0.3436324894428253,1.0,1.0,-3.535245180130005,0.8966394066810608,2.638605833053589,0.1010717153549194,0.8237943649291992,0.8237943649291992,0.0,262.8944091796875,267.0,55461.21484375,0.0,4107.3076171875,1.0,279.1592102050781,283.03961181640625,294.3594055175781,297.9450988769531,293.1499938964844,293.1499938964844,279.45001220703125,39105.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965405285358429,1.0,0.0,0.0,3.415513038635254,3.4155352115631104,7.784042281855363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.0556640625,0.0,1309.343505859375,1895.4371337890625,0.0,4000.6201171875,0.8559242486953735,1.0,0.0,3.0,1.0,0.0
18119640,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7628927826881409,0.3791591823101043,0.3470967710018158,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.880274772644043,0.5910593271255493,0.5644433498382568,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.992179274559021,0.841596782207489,0.5889259576797485,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7739129662513733,0.3963510394096374,0.3815009593963623,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6473899483680725,0.2288609445095062,1.0616875886917114,284.9042663574219,284.95001220703125,299.6763916015625,291.34307861328125,297.8251953125,297.1954040527344,284.9046630859375,1.0,0.6971173882484436,0.3436324894428253,0.3436324894428253,1.0,1.0,-3.535245180130005,0.8966394066810608,2.638605833053589,0.1010717153549194,0.8237943649291992,0.8237943649291992,0.0,262.8944091796875,267.0,55461.21484375,0.0,4107.3076171875,1.0,279.1592102050781,283.03961181640625,294.3594055175781,297.9450988769531,293.1499938964844,293.1499938964844,279.45001220703125,39105.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965405285358429,1.0,0.0,0.0,3.415513038635254,3.4155352115631104,7.784042281855363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.0556640625,0.0,1309.343505859375,1895.4371337890625,0.0,4000.6201171875,0.8559242486953735,1.0,0.0,3.0,1.0,0.0
18119700,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7610165476799011,0.3784392178058624,0.3463250994682312,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8780843019485474,0.589939534664154,0.5632570385932922,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9910780191421508,0.8427074551582336,0.5895000696182251,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7721817493438721,0.3958567380905151,0.3809652924537658,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6458206176757812,0.2283549308776855,1.0593711137771606,285.0049743652344,284.95001220703125,299.661376953125,291.3439025878906,297.8197631835937,297.193603515625,285.0052795410156,1.0,0.6973170638084412,0.3435651957988739,0.3435651957988739,1.0,1.0,-3.530143976211548,0.8948704600334167,2.6352734565734863,0.1003802567720413,0.8929758667945862,0.8929758667945862,0.0,264.55828857421875,267.0,54650.1875,0.0,4104.11572265625,1.0,279.3959350585937,283.16265869140625,294.3045349121094,297.7373046875,293.1499938964844,293.1499938964844,279.45001220703125,34272.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585049748420716,1.0,0.0,0.0,3.462904930114746,3.4629268646240234,8.001556466297188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.91357421875,0.0,1322.545654296875,1895.4371337890625,0.0,3939.247802734375,0.8639825582504272,1.0,0.0,3.0,1.0,0.0
18119760,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7596369385719299,0.3777942657470703,0.3458180427551269,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8764066696166992,0.5889127850532532,0.5623611807823181,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9904108047485352,0.8438708186149597,0.5903834104537964,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7709032893180847,0.3954461216926574,0.3806334435939789,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.6446255445480347,0.227917268872261,1.0576388835906982,284.9896545410156,284.95001220703125,299.64605712890625,291.3451232910156,297.81524658203125,297.1929931640625,284.988525390625,1.0,0.6976045966148376,0.3435506820678711,0.3435506820678711,1.0,1.0,-3.5270345211029053,0.8938643932342529,2.6331701278686523,0.1000540405511856,0.8987560272216797,0.8987560272216797,0.0,265.9018249511719,270.0,54683.171875,0.0,4104.15185546875,1.0,279.4413452148437,283.150146484375,294.3121337890625,297.7802734375,293.1499938964844,293.1499938964844,279.75,33657.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955269694328308,1.0,0.0,0.0,3.525001049041748,3.525023460388184,8.291093536172411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.60791015625,0.0,1381.568115234375,1895.4371337890625,0.0,3910.30908203125,0.8753727078437805,1.0,0.0,3.0,1.0,0.0
18119820,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.7569884061813354,0.3766059875488281,0.3448616862297058,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.8731808066368103,0.5869991779327393,0.5606693625450134,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.9891112446784972,0.8462936878204346,0.5921468734741211,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.76848304271698,0.394751638174057,0.3800747990608215,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.64238440990448,0.227142184972763,1.0546185970306396,285.0475158691406,284.95001220703125,299.614501953125,291.3485412597656,297.80694580078125,297.1929626464844,285.0451354980469,1.0,0.6982809901237488,0.3435217142105102,0.3435217142105102,1.0,1.0,-3.5216643810272217,0.892131507396698,2.629532814025879,0.0995234102010726,1.0,1.0,0.0,268.5919494628906,273.0,54169.671875,0.0,4106.43017578125,1.0,279.74127197265625,283.22967529296875,294.32098388671875,297.74029541015625,293.1499938964844,293.1499938964844,279.45001220703125,31193.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470502734184264,1.0,0.0,0.0,3.71548056602478,3.7155044078826895,9.21134926556988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.21728515625,0.0,1570.6368408203125,1895.4371337890625,0.0,3836.349853515625,0.9165437817573548,1.0,0.0,3.0,1.0,0.0
18119880,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.7569884061813354,0.3766059875488281,0.3448616862297058,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.8731808066368103,0.5869991779327393,0.5606693625450134,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.9891112446784972,0.8462936878204346,0.5921468734741211,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.76848304271698,0.394751638174057,0.3800747990608215,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.64238440990448,0.227142184972763,1.0546185970306396,285.0475158691406,284.95001220703125,299.614501953125,291.3485412597656,297.80694580078125,297.1929626464844,285.0451354980469,1.0,0.6982809901237488,0.3435217142105102,0.3435217142105102,1.0,1.0,-3.5216643810272217,0.892131507396698,2.629532814025879,0.0995234102010726,1.0,1.0,0.0,268.5919494628906,273.0,54169.671875,0.0,4106.43017578125,1.0,279.74127197265625,283.22967529296875,294.32098388671875,297.74029541015625,293.1499938964844,293.1499938964844,279.45001220703125,31193.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470502734184264,1.0,0.0,0.0,3.71548056602478,3.7155044078826895,9.21134926556988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.21728515625,0.0,1570.6368408203125,1895.4371337890625,0.0,3836.349853515625,0.9165437817573548,1.0,0.0,3.0,1.0,0.0
18119940,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7528626322746277,0.3739674985408783,0.3430125713348388,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.868438720703125,0.5835608839988708,0.5580158233642578,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9862873554229736,0.8464191555976868,0.5927523374557495,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7647337913513184,0.392962098121643,0.3788638412952423,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.6390810012817383,0.2256481647491455,1.0497604608535769,284.8856506347656,284.95001220703125,299.5817565917969,291.35308837890625,297.7848205566406,297.1751403808594,284.8861999511719,1.0,0.6986455321311951,0.343492716550827,0.343492716550827,1.0,1.0,-3.509690284729004,0.8883711695671082,2.621319055557251,0.098628394305706,0.8789827823638916,0.8789827823638916,0.0,272.39923095703125,276.0,55000.55859375,0.0,4098.3076171875,1.0,279.45770263671875,283.0462646484375,294.3881225585937,297.94091796875,293.1499938964844,293.1499938964844,279.75,37785.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584916234016418,1.0,0.0,0.0,3.662176132202149,3.662200689315796,8.948942991082731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.30322265625,0.0,1560.1600341796875,1895.4371337890625,0.0,3939.128662109375,0.9090866446495056,1.0,0.0,3.0,1.0,0.0
18120000,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7528626322746277,0.3739674985408783,0.3430125713348388,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.868438720703125,0.5835608839988708,0.5580158233642578,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9862873554229736,0.8464191555976868,0.5927523374557495,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7647337913513184,0.392962098121643,0.3788638412952423,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.6390810012817383,0.2256481647491455,1.0497604608535769,284.8856506347656,284.95001220703125,299.5817565917969,291.35308837890625,297.7848205566406,297.1751403808594,284.8861999511719,1.0,0.6986455321311951,0.343492716550827,0.343492716550827,1.0,1.0,-3.509690284729004,0.8883711695671082,2.621319055557251,0.098628394305706,0.8789827823638916,0.8789827823638916,0.0,272.39923095703125,276.0,55000.55859375,0.0,4098.3076171875,1.0,279.45770263671875,283.0462646484375,294.3881225585937,297.94091796875,293.1499938964844,293.1499938964844,279.75,37785.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584916234016418,1.0,0.0,0.0,3.662176132202149,3.662200689315796,8.948942991082731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.30322265625,0.0,1560.1600341796875,1895.4371337890625,0.0,3939.128662109375,0.9090866446495056,1.0,0.0,3.0,1.0,0.0
18120060,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7493757605552673,0.3722806870937347,0.3413622379302978,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8643466830253601,0.5810340046882629,0.5554928183555603,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.98407244682312,0.8481663465499878,0.5937314629554749,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7614868879318237,0.391740471124649,0.3776480555534363,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6360759139060974,0.2244053483009338,1.0442951917648315,284.9919128417969,284.95001220703125,299.5478515625,291.3586120605469,297.77276611328125,297.1710510253906,284.990966796875,1.0,0.6987788081169128,0.3434659540653229,0.3434659540653229,1.0,1.0,-3.4978020191192627,0.8846547603607178,2.613147258758545,0.0974688529968261,0.9632993340492249,0.9632993340492249,0.0,275.5775756835937,279.0,54023.8828125,0.0,4086.693115234375,1.0,279.7424011230469,283.1805419921875,294.33355712890625,297.7631225585937,293.1499938964844,293.1499938964844,279.45001220703125,33682.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497471451759338,1.0,0.0,0.0,3.7565314769744873,3.756556034088135,9.416019679520103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.41796875,0.0,1637.1015625,1895.4371337890625,0.0,3860.683837890625,0.9276355504989624,1.0,0.0,3.0,1.0,0.0
18120120,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7493757605552673,0.3722806870937347,0.3413622379302978,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8643466830253601,0.5810340046882629,0.5554928183555603,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.98407244682312,0.8481663465499878,0.5937314629554749,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7614868879318237,0.391740471124649,0.3776480555534363,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6360759139060974,0.2244053483009338,1.0442951917648315,284.9919128417969,284.95001220703125,299.5478515625,291.3586120605469,297.77276611328125,297.1710510253906,284.990966796875,1.0,0.6987788081169128,0.3434659540653229,0.3434659540653229,1.0,1.0,-3.4978020191192627,0.8846547603607178,2.613147258758545,0.0974688529968261,0.9632993340492249,0.9632993340492249,0.0,275.5775756835937,279.0,54023.8828125,0.0,4086.693115234375,1.0,279.7424011230469,283.1805419921875,294.33355712890625,297.7631225585937,293.1499938964844,293.1499938964844,279.45001220703125,33682.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497471451759338,1.0,0.0,0.0,3.7565314769744873,3.756556034088135,9.416019679520103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.41796875,0.0,1637.1015625,1895.4371337890625,0.0,3860.683837890625,0.9276355504989624,1.0,0.0,3.0,1.0,0.0
18120180,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.745625376701355,0.3697357773780823,0.3394868969917297,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.860003650188446,0.5776381492614746,0.5527461171150208,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9814292788505554,0.8483967781066895,0.5943072438240051,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7580319046974182,0.3899261951446533,0.3763033151626587,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.6329126954078674,0.2227940708398819,1.0384989976882937,284.8810729980469,284.95001220703125,299.5128479003906,291.3648376464844,297.75262451171875,297.1566467285156,284.8827209472656,1.0,0.6988182067871094,0.3434391915798187,0.3434391915798187,1.0,1.0,-3.4843552112579346,0.8804494142532349,2.60390567779541,0.0964111015200614,0.8546743988990784,0.8546743988990784,0.0,279.028564453125,282.0,54467.91796875,0.0,4072.72607421875,1.0,279.456787109375,283.0542297363281,294.3852233886719,297.9087219238281,293.1499938964844,293.1499938964844,279.75,39760.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576632976531982,1.0,0.0,0.0,3.615727186203003,3.6157515048980713,8.723376367925084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.0,0.0,1523.2447509765625,1895.4371337890625,0.0,3931.72900390625,0.9004110097885132,1.0,0.0,3.0,1.0,0.0
