time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120240,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.745625376701355,0.3697357773780823,0.3394868969917297,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.860003650188446,0.5776381492614746,0.5527461171150208,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9814292788505554,0.8483967781066895,0.5943072438240051,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7580319046974182,0.3899261951446533,0.3763033151626587,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.6329126954078674,0.2227940708398819,1.0384989976882937,284.8810729980469,284.95001220703125,299.5128479003906,291.3648376464844,297.75262451171875,297.1566467285156,284.8827209472656,1.0,0.6988182067871094,0.3434391915798187,0.3434391915798187,1.0,1.0,-3.4843552112579346,0.8804494142532349,2.60390567779541,0.0964111015200614,0.8546743988990784,0.8546743988990784,0.0,279.028564453125,282.0,54467.91796875,0.0,4072.72607421875,1.0,279.456787109375,283.0542297363281,294.3852233886719,297.9087219238281,293.1499938964844,293.1499938964844,279.75,39760.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576632976531982,1.0,0.0,0.0,3.615727186203003,3.6157515048980713,8.723376367925084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.0,0.0,1523.2447509765625,1895.4371337890625,0.0,3931.72900390625,0.9004110097885132,1.0,0.0,3.0,1.0,0.0
18120300,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7438462972640991,0.3688787519931793,0.3385498225688934,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.85793536901474,0.576347827911377,0.551354169845581,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9801965951919556,0.8492337465286255,0.5946313142776489,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.756377637386322,0.3892830908298492,0.3755945563316345,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6313568949699402,0.2221187800168991,1.0353385210037231,284.9991760253906,284.95001220703125,299.4949645996094,291.3681640625,297.74676513671875,297.1551818847656,285.0007629394531,1.0,0.6987629532814026,0.343425840139389,0.343425840139389,1.0,1.0,-3.477282285690308,0.8782450556755066,2.599037408828736,0.095718502998352,0.9307228922843932,0.9307228922843932,0.0,280.6292419433594,282.0,53513.61328125,0.0,4064.14306640625,1.0,279.7005920410156,283.1971740722656,294.3270263671875,297.6905517578125,293.1499938964844,293.1499938964844,279.75,34899.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502596855163574,1.0,0.0,0.0,3.6502280235290527,3.650251865386963,8.890645517567464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.3076171875,0.0,1525.18798828125,1895.4371337890625,0.0,3865.301025390625,0.9062366485595704,1.0,0.0,3.0,1.0,0.0
18120360,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7426084876060486,0.3681657314300537,0.3379516899585724,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8564249873161316,0.5752241611480713,0.5503334999084473,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9795258045196532,0.8502199649810791,0.595363438129425,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7552182078361511,0.3887807428836822,0.3751494288444519,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.6302002668380737,0.2215504795312881,1.0329281091690063,284.9933776855469,284.95001220703125,299.476806640625,291.37158203125,297.7425231933594,297.15576171875,284.9922790527344,1.0,0.6988336443901062,0.3434855043888092,0.3434855043888092,1.0,1.0,-3.472778558731079,0.8770381212234497,2.59574031829834,0.0954988822340965,0.9429314136505128,0.9429314136505128,0.0,281.85064697265625,285.0,53503.20703125,0.0,4059.88330078125,1.0,279.74298095703125,283.1933288574219,294.3350830078125,297.73065185546875,293.1499938964844,293.1499938964844,279.45001220703125,33952.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465723037719728,1.0,0.0,0.0,3.707324266433716,3.707348585128784,9.170952353088068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.71728515625,0.0,1582.3262939453125,1895.4371337890625,0.0,3832.030517578125,0.9165719747543336,1.0,0.0,3.0,1.0,0.0
18120420,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7391319274902344,0.3656593561172485,0.3361091911792755,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8523969054222107,0.5718645453453064,0.547619104385376,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9769652485847472,0.8503842353820801,0.5958960652351379,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7520320415496826,0.3869961500167846,0.3738294839859009,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6272013187408447,0.2199278175830841,1.0270469188690186,284.8921203613281,284.95001220703125,299.4397888183594,291.37860107421875,297.7235107421875,297.1431579589844,284.8931579589844,1.0,0.6988140344619751,0.3436048328876495,0.3436048328876495,1.0,1.0,-3.4592864513397217,0.8732683658599854,2.5860180854797363,0.094901718199253,0.8450974225997925,0.8450974225997925,0.0,285.1593933105469,288.0,53912.28515625,0.0,4045.068115234375,1.0,279.4580383300781,283.0769958496094,294.3935241699219,297.8807678222656,293.1499938964844,293.1499938964844,279.75,39602.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535847306251526,1.0,0.0,0.0,3.558698892593384,3.558722734451294,8.45037106955715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.888671875,0.0,1460.2239990234375,1895.4371337890625,0.0,3895.1982421875,0.8879026770591736,1.0,0.0,3.0,1.0,0.0
18120480,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7391319274902344,0.3656593561172485,0.3361091911792755,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8523969054222107,0.5718645453453064,0.547619104385376,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9769652485847472,0.8503842353820801,0.5958960652351379,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7520320415496826,0.3869961500167846,0.3738294839859009,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6272013187408447,0.2199278175830841,1.0270469188690186,284.8921203613281,284.95001220703125,299.4397888183594,291.37860107421875,297.7235107421875,297.1431579589844,284.8931579589844,1.0,0.6988140344619751,0.3436048328876495,0.3436048328876495,1.0,1.0,-3.4592864513397217,0.8732683658599854,2.5860180854797363,0.094901718199253,0.8450974225997925,0.8450974225997925,0.0,285.1593933105469,288.0,53912.28515625,0.0,4045.068115234375,1.0,279.4580383300781,283.0769958496094,294.3935241699219,297.8807678222656,293.1499938964844,293.1499938964844,279.75,39602.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535847306251526,1.0,0.0,0.0,3.558698892593384,3.558722734451294,8.45037106955715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.888671875,0.0,1460.2239990234375,1895.4371337890625,0.0,3895.1982421875,0.8879026770591736,1.0,0.0,3.0,1.0,0.0
18120540,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7362385988235474,0.3640261590480804,0.3345588743686676,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.848976194858551,0.5693783760070801,0.5451846122741699,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9750363826751708,0.8519996404647827,0.5968578457832336,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7493510246276855,0.3858039975166321,0.372664600610733,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.6245326995849609,0.218627467751503,1.02131986618042,284.9953918457031,284.95001220703125,299.4017944335937,291.3856811523437,297.71343994140625,297.1427307128906,284.9945373535156,1.0,0.6987838745117188,0.3437241315841675,0.3437241315841675,1.0,1.0,-3.447352647781372,0.8699811697006226,2.57737135887146,0.0942278429865837,0.93110328912735,0.93110328912735,0.0,287.9571533203125,276.0,52993.515625,0.0,4031.2783203125,1.0,279.7416381835937,283.2068786621094,294.3490600585937,297.7121276855469,293.1499938964844,293.1499938964844,279.45001220703125,33879.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424379467964172,1.0,0.0,0.0,3.655946969985962,3.655970573425293,8.918525509216124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.78076171875,0.0,1523.8997802734375,1895.4371337890625,0.0,3794.5888671875,0.9051571488380432,1.0,0.0,3.0,1.0,0.0
18120600,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7362385988235474,0.3640261590480804,0.3345588743686676,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.848976194858551,0.5693783760070801,0.5451846122741699,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9750363826751708,0.8519996404647827,0.5968578457832336,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7493510246276855,0.3858039975166321,0.372664600610733,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.6245326995849609,0.218627467751503,1.02131986618042,284.9953918457031,284.95001220703125,299.4017944335937,291.3856811523437,297.71343994140625,297.1427307128906,284.9945373535156,1.0,0.6987838745117188,0.3437241315841675,0.3437241315841675,1.0,1.0,-3.447352647781372,0.8699811697006226,2.57737135887146,0.0942278429865837,0.93110328912735,0.93110328912735,0.0,287.9571533203125,276.0,52993.515625,0.0,4031.2783203125,1.0,279.7416381835937,283.2068786621094,294.3490600585937,297.7121276855469,293.1499938964844,293.1499938964844,279.45001220703125,33879.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424379467964172,1.0,0.0,0.0,3.655946969985962,3.655970573425293,8.918525509216124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.78076171875,0.0,1523.8997802734375,1895.4371337890625,0.0,3794.5888671875,0.9051571488380432,1.0,0.0,3.0,1.0,0.0
18120660,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7363512516021729,0.3614721298217773,0.3323941528797149,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8493388295173645,0.5659410953521729,0.5421091914176941,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9772263765335084,0.8519548773765564,0.5970271825790405,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7499580979347229,0.3839622139930725,0.3710081577301025,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.6244595050811768,0.2169429361820221,1.0138320922851562,284.8952941894531,284.95001220703125,299.3628845214844,291.3926086425781,297.69415283203125,297.1305236816406,284.8961181640625,1.0,0.6945506930351257,0.3438487648963928,0.3438487648963928,1.0,1.0,-3.4302690029144287,0.8651118874549866,2.565157175064087,0.0933957025408744,0.8360088467597961,0.8360088467597961,0.0,284.27960205078125,264.0,53340.2578125,0.0,3966.61279296875,1.0,279.4584045410156,283.092529296875,294.4073791503906,297.8604736328125,293.1499938964844,293.1499938964844,279.75,39578.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494211077690125,1.0,0.0,0.0,3.5066213607788086,3.5066447257995605,8.204857522287057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.88427734375,0.0,1405.14892578125,1895.4371337890625,0.0,3857.745361328125,0.8763909935951233,1.0,0.0,3.0,1.0,0.0
18120720,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7363512516021729,0.3614721298217773,0.3323941528797149,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8493388295173645,0.5659410953521729,0.5421091914176941,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9772263765335084,0.8519548773765564,0.5970271825790405,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7499580979347229,0.3839622139930725,0.3710081577301025,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.6244595050811768,0.2169429361820221,1.0138320922851562,284.8952941894531,284.95001220703125,299.3628845214844,291.3926086425781,297.69415283203125,297.1305236816406,284.8961181640625,1.0,0.6945506930351257,0.3438487648963928,0.3438487648963928,1.0,1.0,-3.4302690029144287,0.8651118874549866,2.565157175064087,0.0933957025408744,0.8360088467597961,0.8360088467597961,0.0,284.27960205078125,264.0,53340.2578125,0.0,3966.61279296875,1.0,279.4584045410156,283.092529296875,294.4073791503906,297.8604736328125,293.1499938964844,293.1499938964844,279.75,39578.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494211077690125,1.0,0.0,0.0,3.5066213607788086,3.5066447257995605,8.204857522287057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.88427734375,0.0,1405.14892578125,1895.4371337890625,0.0,3857.745361328125,0.8763909935951233,1.0,0.0,3.0,1.0,0.0
18120780,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7391135096549988,0.3598284125328064,0.3304316103458404,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8527992963790894,0.5633912682533264,0.5391964316368103,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.982721984386444,0.8533715009689331,0.5975467562675476,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7532488703727722,0.382737934589386,0.3693903684616089,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.6264607310295105,0.215620219707489,1.0059741735458374,284.9914855957031,284.95001220703125,299.3231201171875,291.3992004394531,297.6838684082031,297.130615234375,284.99053955078125,1.0,0.6884429454803467,0.3439733684062958,0.3439733684062958,1.0,1.0,-3.4136264324188232,0.8603824973106384,2.55324387550354,0.0923594161868095,0.9166394472122192,0.9166394472122192,0.0,276.2032165527344,252.0,52396.64453125,0.0,3877.991455078125,1.0,279.7412414550781,283.216064453125,294.3617858886719,297.6896057128906,293.1499938964844,293.1499938964844,279.45001220703125,33917.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381305575370787,1.0,0.0,0.0,3.60477876663208,3.604801893234253,8.67062738052482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.97021484375,0.0,1468.0506591796875,1895.4371337890625,0.0,3755.432861328125,0.8936688899993896,1.0,0.0,3.0,1.0,0.0
18120840,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7391135096549988,0.3598284125328064,0.3304316103458404,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8527992963790894,0.5633912682533264,0.5391964316368103,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.982721984386444,0.8533715009689331,0.5975467562675476,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7532488703727722,0.382737934589386,0.3693903684616089,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.6264607310295105,0.215620219707489,1.0059741735458374,284.9914855957031,284.95001220703125,299.3231201171875,291.3992004394531,297.6838684082031,297.130615234375,284.99053955078125,1.0,0.6884429454803467,0.3439733684062958,0.3439733684062958,1.0,1.0,-3.4136264324188232,0.8603824973106384,2.55324387550354,0.0923594161868095,0.9166394472122192,0.9166394472122192,0.0,276.2032165527344,252.0,52396.64453125,0.0,3877.991455078125,1.0,279.7412414550781,283.216064453125,294.3617858886719,297.6896057128906,293.1499938964844,293.1499938964844,279.45001220703125,33917.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381305575370787,1.0,0.0,0.0,3.60477876663208,3.604801893234253,8.67062738052482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.97021484375,0.0,1468.0506591796875,1895.4371337890625,0.0,3755.432861328125,0.8936688899993896,1.0,0.0,3.0,1.0,0.0
18120900,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7409587502479553,0.3586347997188568,0.3294256031513214,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8551035523414612,0.561740517616272,0.5377210974693298,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.985891044139862,0.8533479571342468,0.597710132598877,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7554137706756592,0.3818841576576233,0.368583619594574,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.627874493598938,0.2148388773202896,1.002121925354004,284.8706359863281,284.95001220703125,299.3029479980469,291.4022827148437,297.6749267578125,297.1257629394531,284.86932373046875,1.0,0.6850070357322693,0.3440356850624084,0.3440356850624084,1.0,1.0,-3.4052419662475586,0.8579902648925781,2.5472517013549805,0.0919523984193801,0.8297522664070129,0.8297522664070129,0.0,271.4639892578125,252.0,53045.0078125,0.0,3829.7353515625,1.0,279.4994506835937,283.0765075683594,294.4248046875,297.8946838378906,293.1499938964844,293.1499938964844,279.45001220703125,38820.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435657262802124,1.0,0.0,0.0,3.5479931831359863,3.5480167865753174,8.399604780606751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.56884765625,0.0,1443.1302490234375,1895.4371337890625,0.0,3804.816650390625,0.8821236491203308,1.0,0.0,3.0,1.0,0.0
18120960,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7425789833068848,0.3573439121246338,0.3280992805957794,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8572274446487427,0.559967041015625,0.5358888506889343,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9887648820877076,0.8532075881958008,0.5974547266960144,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7574152946472168,0.3809239268302917,0.3675204515457153,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.6291326284408569,0.2139727026224136,0.9975185990333556,284.89727783203125,284.95001220703125,299.2825622558594,291.4052429199219,297.6651306152344,297.1196594238281,284.8984375,1.0,0.6812539100646973,0.3441694974899292,0.3441694974899292,1.0,1.0,-3.3943231105804443,0.8550233244895935,2.539299726486206,0.0914890095591545,0.8251634240150452,0.8251634240150452,0.0,266.71844482421875,240.0,52652.62109375,0.0,3775.4921875,1.0,279.4587097167969,283.10986328125,294.4188537597656,297.8310546875,293.1499938964844,293.1499938964844,279.75,39775.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447901248931884,1.0,0.0,0.0,3.444895029067993,3.444917917251587,7.918543474261241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.9775390625,0.0,1343.3914794921875,1895.4371337890625,0.0,3815.908447265625,0.8630020022392273,1.0,0.0,3.0,1.0,0.0
18121020,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7475475668907166,0.3557177782058716,0.3260612785816192,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8633696436882019,0.5573930740356445,0.5328551530838013,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.995923399925232,0.8544465899467468,0.5977833271026611,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7630816698074341,0.3796979188919067,0.3658005893230438,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.6328898668289185,0.2126689106225967,0.9892542362213136,284.9886474609375,284.95001220703125,299.2412414550781,291.4104919433594,297.6551208496094,297.12030029296875,284.9877319335937,1.0,0.673500120639801,0.3444371521472931,0.3444371521472931,1.0,1.0,-3.376603603363037,0.850382924079895,2.5262205600738525,0.0907876715064048,0.9020060300827026,0.9020060300827026,0.0,255.7420196533203,228.0,51741.15234375,0.0,3669.273193359375,1.0,279.74072265625,283.22772216796875,294.3721923828125,297.66015625,293.1499938964844,293.1499938964844,279.45001220703125,33937.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333065152168274,1.0,0.0,0.0,3.5470733642578125,3.547096014022827,8.395249437853636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.11767578125,0.0,1406.6483154296875,1895.4371337890625,0.0,3711.4111328125,0.8807457089424133,1.0,0.0,3.0,1.0,0.0
18121080,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7475475668907166,0.3557177782058716,0.3260612785816192,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8633696436882019,0.5573930740356445,0.5328551530838013,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.995923399925232,0.8544465899467468,0.5977833271026611,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7630816698074341,0.3796979188919067,0.3658005893230438,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.6328898668289185,0.2126689106225967,0.9892542362213136,284.9886474609375,284.95001220703125,299.2412414550781,291.4104919433594,297.6551208496094,297.12030029296875,284.9877319335937,1.0,0.673500120639801,0.3444371521472931,0.3444371521472931,1.0,1.0,-3.376603603363037,0.850382924079895,2.5262205600738525,0.0907876715064048,0.9020060300827026,0.9020060300827026,0.0,255.7420196533203,228.0,51741.15234375,0.0,3669.273193359375,1.0,279.74072265625,283.22772216796875,294.3721923828125,297.66015625,293.1499938964844,293.1499938964844,279.45001220703125,33937.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333065152168274,1.0,0.0,0.0,3.5470733642578125,3.547096014022827,8.395249437853636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.11767578125,0.0,1406.6483154296875,1895.4371337890625,0.0,3711.4111328125,0.8807457089424133,1.0,0.0,3.0,1.0,0.0
18121140,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7518297433853149,0.3533401191234588,0.3238248229026794,296.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8687700629234314,0.5540826320648193,0.5296521782875061,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9990000128746032,0.8544284701347351,0.5931822061538696,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.768120527267456,0.3779394328594208,0.36398446559906,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6361792683601379,0.2110873311758041,0.9811049103736876,284.8972473144531,284.95001220703125,299.20098876953125,291.4146423339844,297.637939453125,297.1114196777344,284.8976135253906,1.0,0.6654426455497742,0.3446935713291168,0.3446935713291168,1.0,1.0,-3.352652311325073,0.843755841255188,2.508896589279175,0.0898664221167564,0.8140140175819397,0.8140140175819397,0.0,245.9551544189453,228.0,51926.55859375,0.0,3556.122314453125,1.0,279.46075439453125,283.1251220703125,294.4288635253906,297.8005065917969,293.1499938964844,293.1499938964844,279.45001220703125,39833.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398791193962096,1.0,0.0,0.0,3.3864893913269043,3.3865115642547607,7.652313342987327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.63916015625,0.0,1285.8956298828125,1895.4371337890625,0.0,3771.345458984375,0.8502157926559448,1.0,0.0,3.0,1.0,0.0
18121200,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7519652247428894,0.3532412946224212,0.3237183690071106,296.9290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.868945837020874,0.5539413690567017,0.5295014381408691,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9990000128746032,0.854487955570221,0.5926705598831177,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7682872414588928,0.3778630793094635,0.3638968765735626,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.6362797617912292,0.211016446352005,0.9807232618331908,284.8978271484375,284.95001220703125,299.19921875,291.414794921875,297.6374206542969,297.111328125,284.89813232421875,1.0,0.6650509238243103,0.344704806804657,0.344704806804657,1.0,1.0,-3.351080894470215,0.8433035016059875,2.507777452468872,0.0897876694798469,0.8129264116287231,0.8129264116287231,0.0,245.5809783935547,216.0,51893.1171875,0.0,3550.377685546875,1.0,279.4594421386719,283.1261291503906,294.4272155761719,297.79547119140625,293.1499938964844,293.1499938964844,279.75,39782.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398030042648317,1.0,0.0,0.0,3.381791591644287,3.381813764572144,7.631097105331719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.859375,0.0,1280.963134765625,1895.4371337890625,0.0,3770.6533203125,0.8490351438522339,1.0,0.0,3.0,1.0,0.0
18121260,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7565518021583557,0.3515195548534393,0.3216911554336548,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.8745991587638855,0.551236629486084,0.5264490842819214,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.9990000128746032,0.8582736849784851,0.5780161023139954,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7735489010810852,0.3765190541744232,0.3621662855148315,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.6396637558937073,0.2096442729234695,0.9725595712661744,284.9781799316406,284.95001220703125,299.156494140625,291.41796875,297.6357421875,297.1240539550781,284.9771728515625,1.0,0.6554238200187683,0.3451159596443176,0.3451159596443176,1.0,1.0,-3.3154475688934326,0.8335086107254028,2.48193907737732,0.0880012214183807,0.8786060214042664,0.8786060214042664,0.0,235.60943603515625,204.0,50777.0390625,0.0,3411.027099609375,1.0,279.7401123046875,283.2375183105469,294.37615966796875,297.6104736328125,293.1499938964844,293.1499938964844,280.04998779296875,34355.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277001023292542,1.0,0.0,0.0,3.470317840576172,3.470339775085449,8.035849532461725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.7763671875,0.0,1330.6007080078125,1895.4371337890625,0.0,3660.042236328125,0.8638359904289246,1.0,0.0,3.0,1.0,0.0
18121320,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7565518021583557,0.3515195548534393,0.3216911554336548,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.8745991587638855,0.551236629486084,0.5264490842819214,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.9990000128746032,0.8582736849784851,0.5780161023139954,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7735489010810852,0.3765190541744232,0.3621662855148315,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.6396637558937073,0.2096442729234695,0.9725595712661744,284.9781799316406,284.95001220703125,299.156494140625,291.41796875,297.6357421875,297.1240539550781,284.9771728515625,1.0,0.6554238200187683,0.3451159596443176,0.3451159596443176,1.0,1.0,-3.3154475688934326,0.8335086107254028,2.48193907737732,0.0880012214183807,0.8786060214042664,0.8786060214042664,0.0,235.60943603515625,204.0,50777.0390625,0.0,3411.027099609375,1.0,279.7401123046875,283.2375183105469,294.37615966796875,297.6104736328125,293.1499938964844,293.1499938964844,280.04998779296875,34355.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277001023292542,1.0,0.0,0.0,3.470317840576172,3.470339775085449,8.035849532461725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.7763671875,0.0,1330.6007080078125,1895.4371337890625,0.0,3660.042236328125,0.8638359904289246,1.0,0.0,3.0,1.0,0.0
18121380,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.7625166177749634,0.3500111699104309,0.3199783563613891,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8817927241325378,0.5487844944000244,0.523762047290802,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9990000128746032,0.8642560243606567,0.5613583326339722,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.7801988124847412,0.3753828108310699,0.3607086539268493,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.6442038416862488,0.2084973752498626,0.9655020236968994,285.0283203125,284.95001220703125,299.1131896972656,291.41973876953125,297.6424255371094,297.1481628417969,285.0252990722656,1.0,0.6452645063400269,0.3455271124839782,0.3455271124839782,1.0,1.0,-3.279885768890381,0.8237105011940002,2.4561753273010254,0.0862172544002533,0.9671666622161864,0.9671666622161864,0.0,224.7684631347656,192.0,49926.671875,0.0,3269.6435546875,1.0,280.0407409667969,283.313232421875,294.3794860839844,297.5447692871094,293.1499938964844,293.1499938964844,279.75,31562.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916731894016266,1.0,0.0,0.0,3.650980472564697,3.65100359916687,8.894310781215609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.6806640625,0.0,1501.046142578125,1895.4371337890625,0.0,3558.968505859375,0.902189552783966,1.0,0.0,3.0,1.0,0.0
18121440,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.7625166177749634,0.3500111699104309,0.3199783563613891,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8817927241325378,0.5487844944000244,0.523762047290802,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9990000128746032,0.8642560243606567,0.5613583326339722,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.7801988124847412,0.3753828108310699,0.3607086539268493,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.6442038416862488,0.2084973752498626,0.9655020236968994,285.0283203125,284.95001220703125,299.1131896972656,291.41973876953125,297.6424255371094,297.1481628417969,285.0252990722656,1.0,0.6452645063400269,0.3455271124839782,0.3455271124839782,1.0,1.0,-3.279885768890381,0.8237105011940002,2.4561753273010254,0.0862172544002533,0.9671666622161864,0.9671666622161864,0.0,224.7684631347656,192.0,49926.671875,0.0,3269.6435546875,1.0,280.0407409667969,283.313232421875,294.3794860839844,297.5447692871094,293.1499938964844,293.1499938964844,279.75,31562.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916731894016266,1.0,0.0,0.0,3.650980472564697,3.65100359916687,8.894310781215609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.6806640625,0.0,1501.046142578125,1895.4371337890625,0.0,3558.968505859375,0.902189552783966,1.0,0.0,3.0,1.0,0.0
18121500,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7655338644981384,0.3487274944782257,0.3189238607883453,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.885481595993042,0.5470077395439148,0.5222099423408508,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9990000128746032,0.8668189644813538,0.5528934597969055,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.7836108803749084,0.3744244873523712,0.3598390817642212,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.6465818881988525,0.2077230960130691,0.961747944355011,284.8742370605469,284.95001220703125,299.09130859375,291.4200744628906,297.64141845703125,297.1546936035156,284.8691101074219,1.0,0.6399946808815002,0.3457326889038086,0.3457326889038086,1.0,1.0,-3.261017322540283,0.8184565901756287,2.442560911178589,0.0852668955922126,0.8656336665153503,0.8656336665153503,0.0,219.33905029296875,192.0,50686.4765625,0.0,3197.540771484375,1.0,279.7977600097656,283.13726806640625,294.4517822265625,297.7710266113281,293.1499938964844,293.1499938964844,279.75,36344.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237505793571472,1.0,0.0,0.0,3.638835430145264,3.638859272003174,8.835235121296137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.046875,0.0,1523.3558349609375,1895.4371337890625,0.0,3623.729736328125,0.9005749821662903,1.0,0.0,3.0,1.0,0.0
18121560,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7681517601013184,0.3472631573677063,0.3174723982810974,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8888023495674133,0.5450066328048706,0.520204484462738,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9990000128746032,0.8692655563354492,0.5447809100151062,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7866777777671814,0.3732683658599853,0.358628511428833,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.6486832499504089,0.2068098336458206,0.9570338129997252,284.8764343261719,284.95001220703125,299.0692749023437,291.41998291015625,297.63873291015625,297.1585998535156,284.87774658203125,1.0,0.634517252445221,0.3461068868637085,0.3461068868637085,1.0,1.0,-3.2399842739105225,0.8129853010177612,2.426998853683472,0.0845601260662078,0.8402178883552551,0.8402178883552551,0.0,214.0795135498047,195.0,50203.12890625,0.0,3122.4365234375,1.0,279.7578125,283.1522216796875,294.4454040527344,297.71051025390625,293.1499938964844,293.1499938964844,280.04998779296875,39428.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263737797737122,1.0,0.0,0.0,3.532195806503296,3.532219409942627,8.32497335068183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.0439453125,0.0,1430.837158203125,1895.4371337890625,0.0,3647.859130859375,0.8814509510993958,1.0,0.0,3.0,1.0,0.0
18121620,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.770717442035675,0.3454929292201996,0.3154535591602325,296.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8919515013694763,0.5421902537345886,0.5170925855636597,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.9990000128746032,0.8754563927650452,0.5359663367271423,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7897276878356934,0.371771365404129,0.3568305373191833,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6505030393600464,0.2054719626903534,0.9495481252670288,284.9817810058594,284.95001220703125,299.0248718261719,291.4184875488281,297.6438903808594,297.17999267578125,284.9808654785156,1.0,0.62823885679245,0.3468553423881531,0.3468553423881531,1.0,1.0,-3.2120282649993896,0.8064801692962646,2.405548095703125,0.0840577408671379,0.9179094433784484,0.9179094433784484,0.0,208.21241760253903,198.0,49133.9765625,0.0,3030.146728515625,1.0,280.0413818359375,283.2855834960937,294.381103515625,297.5137634277344,293.1499938964844,293.1499938964844,279.75,34062.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149088859558104,1.0,0.0,0.0,3.620342493057251,3.620365858078003,8.745660124986898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.2763671875,0.0,1486.043212890625,1895.4371337890625,0.0,3542.102783203125,0.897211492061615,1.0,0.0,3.0,1.0,0.0
18121680,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.770717442035675,0.3454929292201996,0.3154535591602325,296.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8919515013694763,0.5421902537345886,0.5170925855636597,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.9990000128746032,0.8754563927650452,0.5359663367271423,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7897276878356934,0.371771365404129,0.3568305373191833,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6505030393600464,0.2054719626903534,0.9495481252670288,284.9817810058594,284.95001220703125,299.0248718261719,291.4184875488281,297.6438903808594,297.17999267578125,284.9808654785156,1.0,0.62823885679245,0.3468553423881531,0.3468553423881531,1.0,1.0,-3.2120282649993896,0.8064801692962646,2.405548095703125,0.0840577408671379,0.9179094433784484,0.9179094433784484,0.0,208.21241760253903,198.0,49133.9765625,0.0,3030.146728515625,1.0,280.0413818359375,283.2855834960937,294.381103515625,297.5137634277344,293.1499938964844,293.1499938964844,279.75,34062.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149088859558104,1.0,0.0,0.0,3.620342493057251,3.620365858078003,8.745660124986898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.2763671875,0.0,1486.043212890625,1895.4371337890625,0.0,3542.102783203125,0.897211492061615,1.0,0.0,3.0,1.0,0.0
18121740,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7703272700309753,0.3429554104804992,0.3133301436901092,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8916647434234619,0.538612961769104,0.5139039158821106,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9990000128746032,0.8790500164031982,0.5331605672836304,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7897786498069763,0.3697377145290375,0.355029284954071,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.6500108242034912,0.2038213610649109,0.9424256682395936,284.8901062011719,284.95001220703125,298.9799499511719,291.4150695800781,297.6341552734375,297.181396484375,284.8912353515625,1.0,0.624525249004364,0.3476037681102752,0.3476037681102752,1.0,1.0,-3.191534996032715,0.8022578358650208,2.389277219772339,0.0844326242804527,0.8213697671890259,0.8213697671890259,0.0,205.88194274902344,201.0,49356.2109375,0.0,2974.115478515625,1.0,279.7587890625,283.1841125488281,294.4291381835937,297.6394348144531,293.1499938964844,293.1499938964844,280.04998779296875,40156.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218158721923828,1.0,0.0,0.0,3.4420981407165527,3.4421207904815674,7.905690040388436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.93212890625,0.0,1343.264892578125,1895.4371337890625,0.0,3605.906982421875,0.8627868294715881,1.0,0.0,3.0,1.0,0.0
18121800,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7703272700309753,0.3429554104804992,0.3133301436901092,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8916647434234619,0.538612961769104,0.5139039158821106,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9990000128746032,0.8790500164031982,0.5331605672836304,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7897786498069763,0.3697377145290375,0.355029284954071,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.6500108242034912,0.2038213610649109,0.9424256682395936,284.8901062011719,284.95001220703125,298.9799499511719,291.4150695800781,297.6341552734375,297.181396484375,284.8912353515625,1.0,0.624525249004364,0.3476037681102752,0.3476037681102752,1.0,1.0,-3.191534996032715,0.8022578358650208,2.389277219772339,0.0844326242804527,0.8213697671890259,0.8213697671890259,0.0,205.88194274902344,201.0,49356.2109375,0.0,2974.115478515625,1.0,279.7587890625,283.1841125488281,294.4291381835937,297.6394348144531,293.1499938964844,293.1499938964844,280.04998779296875,40156.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218158721923828,1.0,0.0,0.0,3.4420981407165527,3.4421207904815674,7.905690040388436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.93212890625,0.0,1343.264892578125,1895.4371337890625,0.0,3605.906982421875,0.8627868294715881,1.0,0.0,3.0,1.0,0.0
18121860,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7688173055648804,0.3412144780158996,0.3115978837013244,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8899174332618713,0.5358689427375793,0.5111268162727356,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9990000128746032,0.8825428485870361,0.5333201289176941,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7885201573371887,0.3682558536529541,0.3534882068634033,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.6484425067901611,0.2024427354335785,0.935847282409668,284.9906616210937,284.95001220703125,298.93463134765625,291.4095458984375,297.6275939941406,297.18707275390625,284.98980712890625,1.0,0.6224492192268372,0.3482987880706787,0.3482987880706787,1.0,1.0,-3.176534414291382,0.7995842695236206,2.376950263977051,0.0850535407662391,0.902999758720398,0.902999758720398,0.0,205.33572387695312,204.0,48480.16796875,0.0,2939.787353515625,1.0,280.04071044921875,283.3089904785156,294.3697509765625,297.4588928222656,293.1499938964844,293.1499938964844,279.75,33852.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098854660987854,1.0,0.0,0.0,3.545835494995117,3.545858144760132,8.38939172354003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.3623046875,0.0,1404.73291015625,1895.4371337890625,0.0,3495.54052734375,0.880407452583313,1.0,0.0,3.0,1.0,0.0
18121920,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7688173055648804,0.3412144780158996,0.3115978837013244,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8899174332618713,0.5358689427375793,0.5111268162727356,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9990000128746032,0.8825428485870361,0.5333201289176941,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7885201573371887,0.3682558536529541,0.3534882068634033,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.6484425067901611,0.2024427354335785,0.935847282409668,284.9906616210937,284.95001220703125,298.93463134765625,291.4095458984375,297.6275939941406,297.18707275390625,284.98980712890625,1.0,0.6224492192268372,0.3482987880706787,0.3482987880706787,1.0,1.0,-3.176534414291382,0.7995842695236206,2.376950263977051,0.0850535407662391,0.902999758720398,0.902999758720398,0.0,205.33572387695312,204.0,48480.16796875,0.0,2939.787353515625,1.0,280.04071044921875,283.3089904785156,294.3697509765625,297.4588928222656,293.1499938964844,293.1499938964844,279.75,33852.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098854660987854,1.0,0.0,0.0,3.545835494995117,3.545858144760132,8.38939172354003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.3623046875,0.0,1404.73291015625,1895.4371337890625,0.0,3495.54052734375,0.880407452583313,1.0,0.0,3.0,1.0,0.0
18121980,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7656762003898621,0.3385803997516632,0.3095118701457977,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8863713145256042,0.5322189331054688,0.5080051422119141,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9990000128746032,0.8836777806282043,0.5362772345542908,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7856809496879578,0.366121768951416,0.3517261445522308,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6456541419029236,0.2006593942642212,0.92875736951828,284.8998107910156,284.95001220703125,298.888916015625,291.4017028808594,297.6070556640625,297.1742248535156,284.90057373046875,1.0,0.6213808059692383,0.3489938080310821,0.3489938080310821,1.0,1.0,-3.1631875038146973,0.7974008917808533,2.365786552429199,0.0859124213457107,0.8141177892684937,0.8141177892684937,0.0,206.3344573974609,207.0,48766.48828125,0.0,2917.479248046875,1.0,279.7593994140625,283.2070617675781,294.4187316894531,297.5920715332031,293.1499938964844,293.1499938964844,280.04998779296875,39746.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174463748931884,1.0,0.0,0.0,3.379726886749268,3.379749059677124,7.621782174282998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.29736328125,0.0,1278.7071533203125,1895.4371337890625,0.0,3565.573486328125,0.8487711548805237,1.0,0.0,3.0,1.0,0.0
18122040,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7656762003898621,0.3385803997516632,0.3095118701457977,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8863713145256042,0.5322189331054688,0.5080051422119141,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9990000128746032,0.8836777806282043,0.5362772345542908,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7856809496879578,0.366121768951416,0.3517261445522308,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6456541419029236,0.2006593942642212,0.92875736951828,284.8998107910156,284.95001220703125,298.888916015625,291.4017028808594,297.6070556640625,297.1742248535156,284.90057373046875,1.0,0.6213808059692383,0.3489938080310821,0.3489938080310821,1.0,1.0,-3.1631875038146973,0.7974008917808533,2.365786552429199,0.0859124213457107,0.8141177892684937,0.8141177892684937,0.0,206.3344573974609,207.0,48766.48828125,0.0,2917.479248046875,1.0,279.7593994140625,283.2070617675781,294.4187316894531,297.5920715332031,293.1499938964844,293.1499938964844,280.04998779296875,39746.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174463748931884,1.0,0.0,0.0,3.379726886749268,3.379749059677124,7.621782174282998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.29736328125,0.0,1278.7071533203125,1895.4371337890625,0.0,3565.573486328125,0.8487711548805237,1.0,0.0,3.0,1.0,0.0
