time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122100,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7638692259788513,0.3375872373580932,0.3084830045700073,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.884294331073761,0.5307129621505737,0.5064393877983093,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9990000128746032,0.8844128847122192,0.5383050441741943,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7839731574058533,0.3652572929859161,0.3508183658123016,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6440073847770691,0.1998475492000579,0.9249824285507202,285.0057678222656,284.95001220703125,298.8659362792969,291.3968811035156,297.599365234375,297.1711730957031,285.0071105957031,1.0,0.6210650205612183,0.349341332912445,0.349341332912445,1.0,1.0,-3.156872510910034,0.7964185476303101,2.3604538440704346,0.0863146781921386,0.8854725956916809,0.8854725956916809,0.0,207.1394805908203,207.0,47963.74609375,0.0,2908.770751953125,1.0,279.9949645996094,283.3348388671875,294.3538513183594,297.3797302246094,293.1499938964844,293.1499938964844,280.04998779296875,34461.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099803566932678,1.0,0.0,0.0,3.425946950912476,3.4259684085845947,7.8316730878214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.50146484375,0.0,1287.0849609375,1895.4371337890625,0.0,3496.421630859375,0.8561649322509766,1.0,0.0,3.0,1.0,0.0
18122160,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.762340784072876,0.3366677165031433,0.3077097833156585,296.9126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8824658393859863,0.5293030142784119,0.5051603317260742,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9990000128746032,0.88512122631073,0.5402111411094666,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.782492458820343,0.3644781112670898,0.3501189053058624,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6425439715385437,0.1990926563739776,0.921755075454712,284.9919128417969,284.95001220703125,298.8428955078125,291.3913879394531,297.5921325683594,297.1690368652344,284.9904479980469,1.0,0.6209232211112976,0.3495939671993255,0.3495939671993255,1.0,1.0,-3.1519737243652344,0.7956219911575317,2.356351852416992,0.0866038128733635,0.8930720686912537,0.8930720686912537,0.0,207.94403076171875,210.0,47961.3828125,0.0,2903.0009765625,1.0,280.0409240722656,283.32196044921875,294.3544921875,297.4128112792969,293.1499938964844,293.1499938964844,280.3500061035156,33538.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062989354133606,1.0,0.0,0.0,3.495060920715332,3.4950830936431885,8.150848316290649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.2890625,0.0,1349.893310546875,1895.4371337890625,0.0,3462.22509765625,0.868580162525177,1.0,0.0,3.0,1.0,0.0
18122220,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.7591236233711243,0.3349038362503052,0.3062144815921783,296.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.8786146640777588,0.5265974402427673,0.5026988983154297,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.9990000128746032,0.8863731026649475,0.5445296168327332,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.7793844938278198,0.3630272150039673,0.3488245010375976,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.63954097032547,0.1976532191038131,0.915665864944458,285.0564880371094,284.95001220703125,298.79656982421875,291.3784484863281,297.5775756835937,297.16455078125,285.0537109375,1.0,0.6209861040115356,0.3500992655754089,0.3500992655754089,1.0,1.0,-3.1435296535491943,0.7944132685661316,2.349116325378418,0.0872801840305328,1.0,1.0,0.0,209.89163208007807,213.0,47360.2109375,0.0,2896.090576171875,1.0,280.341064453125,283.406494140625,294.34686279296875,297.35235595703125,293.1499938964844,293.1499938964844,280.04998779296875,30862.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970259428024292,1.0,0.0,0.0,3.697243213653565,3.697266817092896,9.121144444179664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.619140625,0.0,1547.4293212890625,1895.4371337890625,0.0,3375.845947265625,0.9121379256248474,1.0,0.0,3.0,1.0,0.0
18122280,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.7591236233711243,0.3349038362503052,0.3062144815921783,296.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.8786146640777588,0.5265974402427673,0.5026988983154297,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.9990000128746032,0.8863731026649475,0.5445296168327332,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.7793844938278198,0.3630272150039673,0.3488245010375976,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.63954097032547,0.1976532191038131,0.915665864944458,285.0564880371094,284.95001220703125,298.79656982421875,291.3784484863281,297.5775756835937,297.16455078125,285.0537109375,1.0,0.6209861040115356,0.3500992655754089,0.3500992655754089,1.0,1.0,-3.1435296535491943,0.7944132685661316,2.349116325378418,0.0872801840305328,1.0,1.0,0.0,209.89163208007807,213.0,47360.2109375,0.0,2896.090576171875,1.0,280.341064453125,283.406494140625,294.34686279296875,297.35235595703125,293.1499938964844,293.1499938964844,280.04998779296875,30862.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970259428024292,1.0,0.0,0.0,3.697243213653565,3.697266817092896,9.121144444179664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.619140625,0.0,1547.4293212890625,1895.4371337890625,0.0,3375.845947265625,0.9121379256248474,1.0,0.0,3.0,1.0,0.0
18122340,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.7544766664505005,0.331795185804367,0.3038905560970306,296.9039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8732990026473999,0.5224565267562866,0.4993322789669037,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9990000128746032,0.8848140239715576,0.5506635308265686,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.77496337890625,0.3605216741561889,0.3468959033489227,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.6355356574058533,0.1955539882183075,0.9078356027603148,284.8800964355469,284.95001220703125,298.75,291.3626403808594,297.5465087890625,297.1383056640625,284.8807373046875,1.0,0.6211705207824707,0.3506045639514923,0.3506045639514923,1.0,1.0,-3.1323366165161133,0.7923233509063721,2.340013265609741,0.0877879634499549,0.8728245496749878,0.8728245496749878,0.0,212.72903442382807,216.0,48116.05078125,0.0,2888.324951171875,1.0,280.05780029296875,283.21221923828125,294.4056396484375,297.53826904296875,293.1499938964844,293.1499938964844,280.3500061035156,37960.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910400688648224,1.0,0.0,0.0,3.6444344520568848,3.644458770751953,8.862444929036428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.33203125,0.0,1541.628173828125,1895.4371337890625,0.0,3500.322021484375,0.9051617980003356,1.0,0.0,3.0,1.0,0.0
18122400,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.7544766664505005,0.331795185804367,0.3038905560970306,296.9039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8732990026473999,0.5224565267562866,0.4993322789669037,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9990000128746032,0.8848140239715576,0.5506635308265686,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.77496337890625,0.3605216741561889,0.3468959033489227,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.6355356574058533,0.1955539882183075,0.9078356027603148,284.8800964355469,284.95001220703125,298.75,291.3626403808594,297.5465087890625,297.1383056640625,284.8807373046875,1.0,0.6211705207824707,0.3506045639514923,0.3506045639514923,1.0,1.0,-3.1323366165161133,0.7923233509063721,2.340013265609741,0.0877879634499549,0.8728245496749878,0.8728245496749878,0.0,212.72903442382807,216.0,48116.05078125,0.0,2888.324951171875,1.0,280.05780029296875,283.21221923828125,294.4056396484375,297.53826904296875,293.1499938964844,293.1499938964844,280.3500061035156,37960.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910400688648224,1.0,0.0,0.0,3.6444344520568848,3.644458770751953,8.862444929036428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.33203125,0.0,1541.628173828125,1895.4371337890625,0.0,3500.322021484375,0.9051617980003356,1.0,0.0,3.0,1.0,0.0
18122460,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7500445246696472,0.3295302987098694,0.3017240166664123,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8681128621101379,0.5191226005554199,0.4960484504699707,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9990000128746032,0.8839132785797119,0.5568241477012634,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7705836892127991,0.3585180640220642,0.3449373543262481,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6314550042152405,0.1936399638652801,0.8993680477142334,284.993896484375,284.95001220703125,298.7020263671875,291.3441467285156,297.5236511230469,297.1234436035156,284.99273681640625,1.0,0.6213386058807373,0.3510908186435699,0.3510908186435699,1.0,1.0,-3.1206507682800293,0.7900217175483704,2.330629110336304,0.0880466848611831,0.9612370133399964,0.9612370133399964,0.0,215.59146118164065,219.0,47115.65625,0.0,2879.72509765625,1.0,280.34228515625,283.3525695800781,294.3197631835937,297.332275390625,293.1499938964844,293.1499938964844,280.04998779296875,33533.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015665054321288,1.0,0.0,0.0,3.742056608200073,3.7420811653137207,9.343595479549548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.36767578125,0.0,1619.094970703125,1895.4371337890625,0.0,3418.182373046875,0.924246072769165,1.0,0.0,3.0,1.0,0.0
18122520,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7500445246696472,0.3295302987098694,0.3017240166664123,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8681128621101379,0.5191226005554199,0.4960484504699707,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9990000128746032,0.8839132785797119,0.5568241477012634,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7705836892127991,0.3585180640220642,0.3449373543262481,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6314550042152405,0.1936399638652801,0.8993680477142334,284.993896484375,284.95001220703125,298.7020263671875,291.3441467285156,297.5236511230469,297.1234436035156,284.99273681640625,1.0,0.6213386058807373,0.3510908186435699,0.3510908186435699,1.0,1.0,-3.1206507682800293,0.7900217175483704,2.330629110336304,0.0880466848611831,0.9612370133399964,0.9612370133399964,0.0,215.59146118164065,219.0,47115.65625,0.0,2879.72509765625,1.0,280.34228515625,283.3525695800781,294.3197631835937,297.332275390625,293.1499938964844,293.1499938964844,280.04998779296875,33533.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015665054321288,1.0,0.0,0.0,3.742056608200073,3.7420811653137207,9.343595479549548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.36767578125,0.0,1619.094970703125,1895.4371337890625,0.0,3418.182373046875,0.924246072769165,1.0,0.0,3.0,1.0,0.0
18122580,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.7454127669334412,0.3264771401882171,0.2993640899658203,296.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8627396821975708,0.5149809718132019,0.4925714433193207,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9990000128746032,0.8812097311019897,0.5633269548416138,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.7660398483276367,0.3559473752975464,0.3428588211536407,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.6272355914115906,0.1913928538560867,0.8905766010284424,284.87225341796875,284.95001220703125,298.651611328125,291.3233337402344,297.49188232421875,297.09765625,284.87457275390625,1.0,0.6215352416038513,0.3515770733356476,0.3515770733356476,1.0,1.0,-3.1083877086639404,0.7875192761421204,2.320868492126465,0.088343821465969,0.8427768349647522,0.8427768349647522,0.0,218.6640167236328,207.0,47474.296875,0.0,2871.091552734375,1.0,280.056884765625,283.2213134765625,294.3509826660156,297.4501037597656,293.1499938964844,293.1499938964844,280.3500061035156,40447.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112178087234496,1.0,0.0,0.0,3.5815465450286865,3.581570863723755,8.559226216675597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.57177734375,0.0,1490.9898681640625,1895.4371337890625,0.0,3507.902099609375,0.8933064937591553,1.0,0.0,3.0,1.0,0.0
18122640,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.7454127669334412,0.3264771401882171,0.2993640899658203,296.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8627396821975708,0.5149809718132019,0.4925714433193207,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9990000128746032,0.8812097311019897,0.5633269548416138,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.7660398483276367,0.3559473752975464,0.3428588211536407,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.6272355914115906,0.1913928538560867,0.8905766010284424,284.87225341796875,284.95001220703125,298.651611328125,291.3233337402344,297.49188232421875,297.09765625,284.87457275390625,1.0,0.6215352416038513,0.3515770733356476,0.3515770733356476,1.0,1.0,-3.1083877086639404,0.7875192761421204,2.320868492126465,0.088343821465969,0.8427768349647522,0.8427768349647522,0.0,218.6640167236328,207.0,47474.296875,0.0,2871.091552734375,1.0,280.056884765625,283.2213134765625,294.3509826660156,297.4501037597656,293.1499938964844,293.1499938964844,280.3500061035156,40447.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112178087234496,1.0,0.0,0.0,3.5815465450286865,3.581570863723755,8.559226216675597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.57177734375,0.0,1490.9898681640625,1895.4371337890625,0.0,3507.902099609375,0.8933064937591553,1.0,0.0,3.0,1.0,0.0
18122700,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7444685101509094,0.3253117799758911,0.2980988621711731,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8617295622825623,0.5132628679275513,0.4907220005989074,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9990000128746032,0.8804939985275269,0.5632018446922302,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7652299404144287,0.3548883497714996,0.341696172952652,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.62617027759552,0.1903675496578216,0.885557234287262,284.9944763183594,284.95001220703125,298.6255187988281,291.3121032714844,297.48004150390625,297.0905456542969,284.9967956542969,1.0,0.6195652484893799,0.351820170879364,0.351820170879364,1.0,1.0,-3.097071647644043,0.7846136689186096,2.312457799911499,0.0880982726812362,0.9188462495803832,0.9188462495803832,0.0,218.14097595214844,207.0,46486.87890625,0.0,2845.40625,1.0,280.2996826171875,283.36846923828125,294.2713928222656,297.21484375,293.1499938964844,293.1499938964844,280.3500061035156,35194.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035354852676392,1.0,0.0,0.0,3.6111907958984375,3.6112141609191895,8.701500178176502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.7001953125,0.0,1484.453125,1895.4371337890625,0.0,3436.517333984375,0.8979260325431824,1.0,0.0,3.0,1.0,0.0
18122760,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.7447980642318726,0.3243017792701721,0.2971185147762298,296.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8621742129325867,0.5117166638374329,0.4891852140426636,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9990000128746032,0.8805207014083862,0.5605631470680237,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7657159566879272,0.3539687991142273,0.340744137763977,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.62608402967453,0.189447283744812,0.881020724773407,284.98681640625,284.95001220703125,298.5989074707031,291.30035400390625,297.4719543457031,297.0887451171875,284.985107421875,1.0,0.6168121695518494,0.3521219789981842,0.3521219789981842,1.0,1.0,-3.084277629852295,0.7813929915428162,2.302884817123413,0.0877682715654373,0.9282392263412476,0.9282392263412476,0.0,216.17002868652344,195.0,46339.13671875,0.0,2809.30517578125,1.0,280.342529296875,283.36297607421875,294.2614440917969,297.2293395996094,293.1499938964844,293.1499938964844,280.04998779296875,34126.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994201421737671,1.0,0.0,0.0,3.668428897857666,3.668452739715576,8.979527592600789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.81640625,0.0,1539.6812744140625,1895.4371337890625,0.0,3398.178466796875,0.9079066514968872,1.0,0.0,3.0,1.0,0.0
18122820,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7463022470474243,0.3213488161563873,0.2945173680782318,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.864306628704071,0.5076375007629395,0.4854223430156708,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9990000128746032,0.8803174495697021,0.5521233081817627,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7677918076515198,0.3514156937599182,0.3383455276489258,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.6267593502998352,0.1872410774230957,0.8707481026649475,284.87896728515625,284.95001220703125,298.54412841796875,291.2753295898437,297.4511108398437,297.0796813964844,284.8802795410156,1.0,0.6092963218688965,0.3527255654335022,0.3527255654335022,1.0,1.0,-3.051258087158203,0.7725794911384583,2.2786786556243896,0.0864505097270011,0.8179174065589905,0.8179174065589905,0.0,210.2432098388672,198.0,46328.8203125,0.0,2712.964111328125,1.0,280.0585021972656,283.2528686523437,294.2900695800781,297.3235168457031,293.1499938964844,293.1499938964844,280.3500061035156,41047.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067143797874452,1.0,0.0,0.0,3.4637210369110107,3.463744163513184,8.005328027138603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.17626953125,0.0,1371.46826171875,1895.4371337890625,0.0,3466.0869140625,0.8681953549385071,1.0,0.0,3.0,1.0,0.0
18122880,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7463022470474243,0.3213488161563873,0.2945173680782318,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.864306628704071,0.5076375007629395,0.4854223430156708,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9990000128746032,0.8803174495697021,0.5521233081817627,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7677918076515198,0.3514156937599182,0.3383455276489258,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.6267593502998352,0.1872410774230957,0.8707481026649475,284.87896728515625,284.95001220703125,298.54412841796875,291.2753295898437,297.4511108398437,297.0796813964844,284.8802795410156,1.0,0.6092963218688965,0.3527255654335022,0.3527255654335022,1.0,1.0,-3.051258087158203,0.7725794911384583,2.2786786556243896,0.0864505097270011,0.8179174065589905,0.8179174065589905,0.0,210.2432098388672,198.0,46328.8203125,0.0,2712.964111328125,1.0,280.0585021972656,283.2528686523437,294.2900695800781,297.3235168457031,293.1499938964844,293.1499938964844,280.3500061035156,41047.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067143797874452,1.0,0.0,0.0,3.4637210369110107,3.463744163513184,8.005328027138603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.17626953125,0.0,1371.46826171875,1895.4371337890625,0.0,3466.0869140625,0.8681953549385071,1.0,0.0,3.0,1.0,0.0
18122940,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.7462090849876404,0.3192923963069916,0.2923841476440429,296.8860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.864321768283844,0.5044618844985962,0.4821216464042663,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9990000128746032,0.8821115493774414,0.5483400821685791,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7679725289344788,0.3494762182235718,0.3362634479999542,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.6260523200035095,0.1854297518730163,0.8616709113121033,284.9848937988281,284.95001220703125,298.48748779296875,291.2484741210937,297.441650390625,297.0861511230469,284.9839782714844,1.0,0.6049176454544067,0.3533291220664978,0.3533291220664978,1.0,1.0,-3.0267434120178223,0.7664577960968018,2.2602856159210205,0.0855557844042778,0.8978094458580017,0.8978094458580017,0.0,207.2117462158203,201.0,45233.25390625,0.0,2649.70263671875,1.0,280.3407897949219,283.38677978515625,294.2015380859375,297.0997009277344,293.1499938964844,293.1499938964844,280.6499938964844,34302.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931710720062256,1.0,0.0,0.0,3.5495193004608154,3.549542188644409,8.406832421314903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.75390625,0.0,1411.8775634765625,1895.4371337890625,0.0,3339.85009765625,0.881553053855896,1.0,0.0,3.0,1.0,0.0
18123000,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.7462090849876404,0.3192923963069916,0.2923841476440429,296.8860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.864321768283844,0.5044618844985962,0.4821216464042663,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9990000128746032,0.8821115493774414,0.5483400821685791,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7679725289344788,0.3494762182235718,0.3362634479999542,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.6260523200035095,0.1854297518730163,0.8616709113121033,284.9848937988281,284.95001220703125,298.48748779296875,291.2484741210937,297.441650390625,297.0861511230469,284.9839782714844,1.0,0.6049176454544067,0.3533291220664978,0.3533291220664978,1.0,1.0,-3.0267434120178223,0.7664577960968018,2.2602856159210205,0.0855557844042778,0.8978094458580017,0.8978094458580017,0.0,207.2117462158203,201.0,45233.25390625,0.0,2649.70263671875,1.0,280.3407897949219,283.38677978515625,294.2015380859375,297.0997009277344,293.1499938964844,293.1499938964844,280.6499938964844,34302.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931710720062256,1.0,0.0,0.0,3.5495193004608154,3.549542188644409,8.406832421314903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.75390625,0.0,1411.8775634765625,1895.4371337890625,0.0,3339.85009765625,0.881553053855896,1.0,0.0,3.0,1.0,0.0
18123060,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.745123028755188,0.3174871802330017,0.2907334268093109,296.890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8629995584487915,0.5016104578971863,0.4793948829174042,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.9990000128746032,0.8835524916648865,0.5477595925331116,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.7670016884803772,0.3478013873100281,0.3346394896507263,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.6245896816253662,0.1838509738445282,0.8543667197227478,285.06207275390625,284.95001220703125,298.42919921875,291.21990966796875,297.4319763183594,297.0921325683594,285.0596618652344,1.0,0.6024253964424133,0.3542557954788208,0.3542557954788208,1.0,1.0,-3.010044574737549,0.7636635899543762,2.2463810443878174,0.0864022970199585,1.0,1.0,0.0,206.23399353027344,204.0,44421.578125,0.0,2612.68408203125,1.0,280.64141845703125,283.4859924316406,294.1766357421875,297.00738525390625,293.1499938964844,293.1499938964844,280.3500061035156,31474.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813188076019287,1.0,0.0,0.0,3.736110210418701,3.7361342906951904,9.313923214904208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.572265625,0.0,1596.4361572265625,1895.4371337890625,0.0,3228.9384765625,0.9210733771324158,1.0,0.0,3.0,1.0,0.0
18123120,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.745123028755188,0.3174871802330017,0.2907334268093109,296.890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8629995584487915,0.5016104578971863,0.4793948829174042,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.9990000128746032,0.8835524916648865,0.5477595925331116,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.7670016884803772,0.3478013873100281,0.3346394896507263,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.6245896816253662,0.1838509738445282,0.8543667197227478,285.06207275390625,284.95001220703125,298.42919921875,291.21990966796875,297.4319763183594,297.0921325683594,285.0596618652344,1.0,0.6024253964424133,0.3542557954788208,0.3542557954788208,1.0,1.0,-3.010044574737549,0.7636635899543762,2.2463810443878174,0.0864022970199585,1.0,1.0,0.0,206.23399353027344,204.0,44421.578125,0.0,2612.68408203125,1.0,280.64141845703125,283.4859924316406,294.1766357421875,297.00738525390625,293.1499938964844,293.1499938964844,280.3500061035156,31474.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813188076019287,1.0,0.0,0.0,3.736110210418701,3.7361342906951904,9.313923214904208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.572265625,0.0,1596.4361572265625,1895.4371337890625,0.0,3228.9384765625,0.9210733771324158,1.0,0.0,3.0,1.0,0.0
18123180,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7419552206993103,0.3143555819988251,0.2883374691009521,296.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8594013452529907,0.497360497713089,0.475866287946701,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9990000128746032,0.8816948533058167,0.5506501793861389,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7639952898025513,0.3450993001461029,0.3324624598026275,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.6215794086456299,0.1816794574260711,0.8458426594734192,284.8773193359375,284.95001220703125,298.36944580078125,291.1897888183594,297.4041442871094,297.074462890625,284.8779296875,1.0,0.6009778380393982,0.3551824390888214,0.3551824390888214,1.0,1.0,-2.9935381412506104,0.7609255909919739,2.232612609863281,0.0873801335692405,0.8783979415893555,0.8783979415893555,0.0,207.14166259765625,207.0,45133.5703125,0.0,2585.992431640625,1.0,280.35723876953125,283.2843933105469,294.22998046875,297.1806640625,293.1499938964844,293.1499938964844,280.6499938964844,38110.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941821455955505,1.0,0.0,0.0,3.683650493621826,3.6836752891540527,9.054201086655668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.62939453125,0.0,1586.8648681640625,1895.4371337890625,0.0,3349.295654296875,0.9138271808624268,1.0,0.0,3.0,1.0,0.0
18123240,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7419552206993103,0.3143555819988251,0.2883374691009521,296.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8594013452529907,0.497360497713089,0.475866287946701,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9990000128746032,0.8816948533058167,0.5506501793861389,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7639952898025513,0.3450993001461029,0.3324624598026275,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.6215794086456299,0.1816794574260711,0.8458426594734192,284.8773193359375,284.95001220703125,298.36944580078125,291.1897888183594,297.4041442871094,297.074462890625,284.8779296875,1.0,0.6009778380393982,0.3551824390888214,0.3551824390888214,1.0,1.0,-2.9935381412506104,0.7609255909919739,2.232612609863281,0.0873801335692405,0.8783979415893555,0.8783979415893555,0.0,207.14166259765625,207.0,45133.5703125,0.0,2585.992431640625,1.0,280.35723876953125,283.2843933105469,294.22998046875,297.1806640625,293.1499938964844,293.1499938964844,280.6499938964844,38110.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941821455955505,1.0,0.0,0.0,3.683650493621826,3.6836752891540527,9.054201086655668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.62939453125,0.0,1586.8648681640625,1895.4371337890625,0.0,3349.295654296875,0.9138271808624268,1.0,0.0,3.0,1.0,0.0
18123300,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7399454712867737,0.3130575120449066,0.2870027422904968,296.8793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8571076393127441,0.4954752326011657,0.4739156365394592,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9990000128746032,0.8807989358901978,0.5528765916824341,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7620182633399963,0.3438784480094909,0.3312061727046966,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6196285486221313,0.1806157529354095,0.8409530520439148,284.9999694824219,284.95001220703125,298.33905029296875,291.1741943359375,297.3915710449219,297.0674743652344,285.0035705566406,1.0,0.6004438996315002,0.3556457459926605,0.3556457459926605,1.0,1.0,-2.98487401008606,0.7594175338745117,2.225456476211548,0.0877558588981628,0.9554206132888794,0.9554206132888794,0.0,208.00347900390625,207.0,44134.04296875,0.0,2574.04150390625,1.0,280.6022644042969,283.4350891113281,294.1449890136719,296.94500732421875,293.1499938964844,293.1499938964844,280.6499938964844,34515.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887656033039093,1.0,0.0,0.0,3.711646556854248,3.711670875549317,9.192348784381466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.47802734375,0.0,1591.546630859375,1895.4371337890625,0.0,3288.2802734375,0.9196823239326476,1.0,0.0,3.0,1.0,0.0
18123360,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7383387088775635,0.3119820654392242,0.2860299944877624,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8551816940307617,0.4938298165798187,0.4723542332649231,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9990000128746032,0.8800859451293945,0.5548625588417053,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7603703141212463,0.3428390324115753,0.3302217423915863,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.617900550365448,0.1796594560146331,0.8367229700088501,284.9991149902344,284.95001220703125,298.30841064453125,291.1582946777344,297.38092041015625,297.0633850097656,284.9974670410156,1.0,0.6000902056694031,0.3560180962085724,0.3560180962085724,1.0,1.0,-2.9779441356658936,0.7582271695137024,2.219717025756836,0.0880679488182067,0.972671389579773,0.972671389579773,0.0,208.80838012695312,195.0,44062.94921875,0.0,2565.107177734375,1.0,280.643310546875,283.4329528808594,294.12860107421875,296.9569396972656,293.1499938964844,293.1499938964844,280.3500061035156,33505.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843355178833008,1.0,0.0,0.0,3.777269124984741,3.777293920516968,9.520267667539884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.34814453125,0.0,1660.1065673828125,1895.4371337890625,0.0,3257.196533203125,0.9320341348648072,1.0,0.0,3.0,1.0,0.0
18123420,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.7376688122749329,0.3088129460811615,0.2833816409111023,296.87066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.85466468334198,0.4894681870937347,0.468479573726654,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.9990000128746032,0.8773555755615234,0.5513335466384888,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.760031521320343,0.3399806618690491,0.3276773989200592,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.6166828870773315,0.1772954314947128,0.8264095187187195,284.8595275878906,284.95001220703125,298.2463073730469,291.1256103515625,297.3512878417969,297.04473876953125,284.86187744140625,1.0,0.5946420431137085,0.3567627370357513,0.3567627370357513,1.0,1.0,-2.950428009033203,0.7513769268989563,2.199051141738892,0.087599441409111,0.8400565981864929,0.8400565981864929,0.0,205.8363494873047,198.0,44269.046875,0.0,2498.87548828125,1.0,280.35662841796875,283.2886962890625,294.1529846191406,297.06011962890625,293.1499938964844,293.1499938964844,280.6499938964844,41079.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941708207130432,1.0,0.0,0.0,3.603626728057861,3.6036510467529297,8.665086284054269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.51904296875,0.0,1519.7110595703125,1895.4371337890625,0.0,3349.189697265625,0.8984519839286804,1.0,0.0,3.0,1.0,0.0
18123480,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.7376688122749329,0.3088129460811615,0.2833816409111023,296.87066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.85466468334198,0.4894681870937347,0.468479573726654,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.9990000128746032,0.8773555755615234,0.5513335466384888,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.760031521320343,0.3399806618690491,0.3276773989200592,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.6166828870773315,0.1772954314947128,0.8264095187187195,284.8595275878906,284.95001220703125,298.2463073730469,291.1256103515625,297.3512878417969,297.04473876953125,284.86187744140625,1.0,0.5946420431137085,0.3567627370357513,0.3567627370357513,1.0,1.0,-2.950428009033203,0.7513769268989563,2.199051141738892,0.087599441409111,0.8400565981864929,0.8400565981864929,0.0,205.8363494873047,198.0,44269.046875,0.0,2498.87548828125,1.0,280.35662841796875,283.2886962890625,294.1529846191406,297.06011962890625,293.1499938964844,293.1499938964844,280.6499938964844,41079.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941708207130432,1.0,0.0,0.0,3.603626728057861,3.6036510467529297,8.665086284054269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.51904296875,0.0,1519.7110595703125,1895.4371337890625,0.0,3349.189697265625,0.8984519839286804,1.0,0.0,3.0,1.0,0.0
18123540,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7361091375350952,0.3065691292285919,0.2810947000980377,296.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8529204726219177,0.4860331118106842,0.4649499654769897,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9990000128746032,0.8767151236534119,0.5506304502487183,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7585649490356445,0.3377313017845154,0.3253403007984161,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6145216226577759,0.175284281373024,0.816699743270874,284.9864807128906,284.95001220703125,298.1833190917969,291.0918273925781,297.3335876464844,297.0422058105469,284.9855651855469,1.0,0.5915079712867737,0.3575074076652527,0.3575074076652527,1.0,1.0,-2.928093433380127,0.7461884021759033,2.181905031204224,0.0871596336364746,0.9294912815093994,0.9294912815093994,0.0,204.5830993652344,201.0,43110.64453125,0.0,2451.704345703125,1.0,280.641845703125,283.4435729980469,294.0470886230469,296.8176574707031,293.1499938964844,293.1499938964844,280.3500061035156,34353.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808545470237732,1.0,0.0,0.0,3.6779086589813232,3.6779325008392334,9.025996519085312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.49462890625,0.0,1552.028564453125,1895.4371337890625,0.0,3224.588623046875,0.9104459881782532,1.0,0.0,3.0,1.0,0.0
18123600,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7361091375350952,0.3065691292285919,0.2810947000980377,296.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8529204726219177,0.4860331118106842,0.4649499654769897,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9990000128746032,0.8767151236534119,0.5506304502487183,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7585649490356445,0.3377313017845154,0.3253403007984161,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6145216226577759,0.175284281373024,0.816699743270874,284.9864807128906,284.95001220703125,298.1833190917969,291.0918273925781,297.3335876464844,297.0422058105469,284.9855651855469,1.0,0.5915079712867737,0.3575074076652527,0.3575074076652527,1.0,1.0,-2.928093433380127,0.7461884021759033,2.181905031204224,0.0871596336364746,0.9294912815093994,0.9294912815093994,0.0,204.5830993652344,201.0,43110.64453125,0.0,2451.704345703125,1.0,280.641845703125,283.4435729980469,294.0470886230469,296.8176574707031,293.1499938964844,293.1499938964844,280.3500061035156,34353.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808545470237732,1.0,0.0,0.0,3.6779086589813232,3.6779325008392334,9.025996519085312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.49462890625,0.0,1552.028564453125,1895.4371337890625,0.0,3224.588623046875,0.9104459881782532,1.0,0.0,3.0,1.0,0.0
18123660,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7332091331481934,0.3035608828067779,0.2786707878112793,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8496176600456238,0.4818221032619476,0.4612932801246643,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9990000128746032,0.8738731145858765,0.5529003739356995,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7557051181793213,0.3349132239818573,0.3229247629642486,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.6111992597579956,0.1730104684829712,0.8072444796562195,284.8795166015625,284.95001220703125,298.11968994140625,291.0571594238281,297.3068542480469,297.0275573730469,284.8815002441406,1.0,0.5895897150039673,0.358445405960083,0.358445405960083,1.0,1.0,-2.909245729446411,0.7425885200500488,2.1666572093963623,0.0877472311258316,0.8202441930770874,0.8202441930770874,0.0,205.0879364013672,189.0,43289.9921875,0.0,2420.0986328125,1.0,280.3583679199219,283.33233642578125,294.0736694335937,296.9157409667969,293.1499938964844,293.1499938964844,280.6499938964844,41107.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885144591331482,1.0,0.0,0.0,3.475637197494507,3.475660562515259,8.060503660090035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.8603515625,0.0,1384.0849609375,1895.4371337890625,0.0,3296.312255859375,0.8709124326705933,1.0,0.0,3.0,1.0,0.0
18123720,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7332091331481934,0.3035608828067779,0.2786707878112793,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8496176600456238,0.4818221032619476,0.4612932801246643,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9990000128746032,0.8738731145858765,0.5529003739356995,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7557051181793213,0.3349132239818573,0.3229247629642486,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.6111992597579956,0.1730104684829712,0.8072444796562195,284.8795166015625,284.95001220703125,298.11968994140625,291.0571594238281,297.3068542480469,297.0275573730469,284.8815002441406,1.0,0.5895897150039673,0.358445405960083,0.358445405960083,1.0,1.0,-2.909245729446411,0.7425885200500488,2.1666572093963623,0.0877472311258316,0.8202441930770874,0.8202441930770874,0.0,205.0879364013672,189.0,43289.9921875,0.0,2420.0986328125,1.0,280.3583679199219,283.33233642578125,294.0736694335937,296.9157409667969,293.1499938964844,293.1499938964844,280.6499938964844,41107.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885144591331482,1.0,0.0,0.0,3.475637197494507,3.475660562515259,8.060503660090035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.8603515625,0.0,1384.0849609375,1895.4371337890625,0.0,3296.312255859375,0.8709124326705933,1.0,0.0,3.0,1.0,0.0
18123780,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7335183620452881,0.3013108074665069,0.2763503491878509,296.8665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8501550555229187,0.4783717393875122,0.457725316286087,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9990000128746032,0.8725090622901917,0.5475476384162903,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7562271356582642,0.3325988054275512,0.3204774260520935,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6106064915657043,0.1709947884082794,0.7972329258918762,284.9872436523437,284.95001220703125,298.0556030273437,291.02178955078125,297.2878723144531,297.02374267578125,284.98583984375,1.0,0.5834701061248779,0.3593834042549133,0.3593834042549133,1.0,1.0,-2.88077163696289,0.7358342409133911,2.144937515258789,0.0874572694301605,0.9032383561134338,0.9032383561134338,0.0,201.1243896484375,192.0,42166.9453125,0.0,2349.7451171875,1.0,280.64093017578125,283.4664001464844,293.9747314453125,296.6877136230469,293.1499938964844,293.1499938964844,280.3500061035156,34165.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749650716781616,1.0,0.0,0.0,3.5676581859588623,3.567681074142456,8.49297350669076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.15673828125,0.0,1430.0556640625,1895.4371337890625,0.0,3169.37939453125,0.885513961315155,1.0,0.0,3.0,1.0,0.0
18123840,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7335183620452881,0.3013108074665069,0.2763503491878509,296.8665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8501550555229187,0.4783717393875122,0.457725316286087,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9990000128746032,0.8725090622901917,0.5475476384162903,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7562271356582642,0.3325988054275512,0.3204774260520935,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6106064915657043,0.1709947884082794,0.7972329258918762,284.9872436523437,284.95001220703125,298.0556030273437,291.02178955078125,297.2878723144531,297.02374267578125,284.98583984375,1.0,0.5834701061248779,0.3593834042549133,0.3593834042549133,1.0,1.0,-2.88077163696289,0.7358342409133911,2.144937515258789,0.0874572694301605,0.9032383561134338,0.9032383561134338,0.0,201.1243896484375,192.0,42166.9453125,0.0,2349.7451171875,1.0,280.64093017578125,283.4664001464844,293.9747314453125,296.6877136230469,293.1499938964844,293.1499938964844,280.3500061035156,34165.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749650716781616,1.0,0.0,0.0,3.5676581859588623,3.567681074142456,8.49297350669076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.15673828125,0.0,1430.0556640625,1895.4371337890625,0.0,3169.37939453125,0.885513961315155,1.0,0.0,3.0,1.0,0.0
18123900,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.733176052570343,0.2998761236667633,0.2752349376678467,296.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8498109579086304,0.4763307273387909,0.4559944868087768,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.9990000128746032,0.8716487884521484,0.5461632609367371,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.7559502720832825,0.3312255144119262,0.3193079531192779,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.609880268573761,0.1699008792638778,0.7925472855567932,284.85870361328125,284.95001220703125,298.0234375,291.0038452148437,297.2773742675781,297.02056884765625,284.85528564453125,1.0,0.5815354585647583,0.3598524332046509,0.3598524332046509,1.0,1.0,-2.8686416149139404,0.733133852481842,2.135507822036743,0.0873517915606498,0.8096147775650024,0.8096147775650024,0.0,199.91915893554688,192.0,42667.6171875,0.0,2322.509765625,1.0,280.4004211425781,283.3223571777344,294.0254211425781,296.86346435546875,293.1499938964844,293.1499938964844,280.3500061035156,39634.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880696713924408,1.0,0.0,0.0,3.496042966842652,3.496066093444824,8.155429327416641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.9169921875,0.0,1394.583251953125,1895.4371337890625,0.0,3223.109619140625,0.8707778453826904,1.0,0.0,3.0,1.0,0.0
