time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18123960,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7319782972335815,0.298317015171051,0.2738453447818756,296.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8485231995582581,0.4741474688053131,0.4539580047130584,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9990000128746032,0.8703359961509705,0.5462949275970459,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7548216581344604,0.329730212688446,0.3179203569889068,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6084108948707581,0.1687280237674713,0.7873820662498474,284.8866577148437,284.95001220703125,297.9912414550781,290.9858093261719,297.26513671875,297.0149230957031,284.8887634277344,1.0,0.5799362659454346,0.3603579103946686,0.3603579103946686,1.0,1.0,-2.8568050861358643,0.7306040525436401,2.1262009143829346,0.0874329879879951,0.8011330366134644,0.8011330366134644,0.0,199.54348754882807,195.0,42213.92578125,0.0,2300.015869140625,1.0,280.359130859375,283.3655700683594,294.0003662109375,296.77789306640625,293.1499938964844,293.1499938964844,280.6499938964844,41195.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821982741355896,1.0,0.0,0.0,3.3527991771698,3.352821588516236,7.500814263039501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.2216796875,0.0,1262.680419921875,1895.4371337890625,0.0,3237.17822265625,0.8441308736801147,1.0,0.0,3.0,1.0,0.0
18124020,296.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7296240329742432,0.2960630059242248,0.2716698348522186,296.8622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8457919359207153,0.4706751704216003,0.4505226016044616,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9990000128746032,0.8685380220413208,0.5476509928703308,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7524135708808899,0.3273685276508331,0.3155770897865295,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6052914261817932,0.1667279154062271,0.7781396508216858,284.989013671875,284.95001220703125,297.9267883300781,290.9494323730469,297.2466125488281,297.0115966796875,284.98797607421875,1.0,0.5777444839477539,0.361368864774704,0.361368864774704,1.0,1.0,-2.837759733200073,0.7270417809486389,2.110718011856079,0.0879997387528419,0.8824867010116577,0.8824867010116577,0.0,199.55311584472656,183.0,41274.0390625,0.0,2267.1162109375,1.0,280.6398620605469,283.4906311035156,293.90155029296875,296.5562744140625,293.1499938964844,293.1499938964844,280.95001220703125,33888.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684496879577637,1.0,0.0,0.0,3.4606661796569824,3.46068811416626,7.991213237801276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.50634765625,0.0,1317.5682373046875,1895.4371337890625,0.0,3108.267333984375,0.8613677620887756,1.0,0.0,3.0,1.0,0.0
18124080,296.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7296240329742432,0.2960630059242248,0.2716698348522186,296.8622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8457919359207153,0.4706751704216003,0.4505226016044616,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9990000128746032,0.8685380220413208,0.5476509928703308,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7524135708808899,0.3273685276508331,0.3155770897865295,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6052914261817932,0.1667279154062271,0.7781396508216858,284.989013671875,284.95001220703125,297.9267883300781,290.9494323730469,297.2466125488281,297.0115966796875,284.98797607421875,1.0,0.5777444839477539,0.361368864774704,0.361368864774704,1.0,1.0,-2.837759733200073,0.7270417809486389,2.110718011856079,0.0879997387528419,0.8824867010116577,0.8824867010116577,0.0,199.55311584472656,183.0,41274.0390625,0.0,2267.1162109375,1.0,280.6398620605469,283.4906311035156,293.90155029296875,296.5562744140625,293.1499938964844,293.1499938964844,280.95001220703125,33888.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684496879577637,1.0,0.0,0.0,3.4606661796569824,3.46068811416626,7.991213237801276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.50634765625,0.0,1317.5682373046875,1895.4371337890625,0.0,3108.267333984375,0.8613677620887756,1.0,0.0,3.0,1.0,0.0
18124140,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.7305085062980652,0.2940012514591217,0.2696860730648041,296.8662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.846912682056427,0.467433899641037,0.447328507900238,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.9990000128746032,0.8673990368843079,0.5415184497833252,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.753452718257904,0.3251928091049194,0.3133797943592071,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.6051987409591675,0.1648698896169662,0.7691009044647217,285.0556640625,284.95001220703125,297.86248779296875,290.9128112792969,297.2306823730469,297.0120544433594,285.0520324707031,1.0,0.5715728402137756,0.3623798191547394,0.3623798191547394,1.0,1.0,-2.8106768131256104,0.720791220664978,2.0898854732513428,0.0879243835806846,0.9947224259376526,0.9947224259376526,0.0,195.2821807861328,186.0,40412.265625,0.0,2200.395263671875,1.0,280.9407958984375,283.5773010253906,293.8661499023437,296.45367431640625,293.1499938964844,293.1499938964844,280.6499938964844,30701.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558869361877441,1.0,0.0,0.0,3.669466018676758,3.6694893836975098,8.984606552076002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.10888671875,0.0,1515.07568359375,1895.4371337890625,0.0,2990.4365234375,0.9058136343955994,1.0,0.0,3.0,1.0,0.0
18124200,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.7305085062980652,0.2940012514591217,0.2696860730648041,296.8662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.846912682056427,0.467433899641037,0.447328507900238,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.9990000128746032,0.8673990368843079,0.5415184497833252,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.753452718257904,0.3251928091049194,0.3133797943592071,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.6051987409591675,0.1648698896169662,0.7691009044647217,285.0556640625,284.95001220703125,297.86248779296875,290.9128112792969,297.2306823730469,297.0120544433594,285.0520324707031,1.0,0.5715728402137756,0.3623798191547394,0.3623798191547394,1.0,1.0,-2.8106768131256104,0.720791220664978,2.0898854732513428,0.0879243835806846,0.9947224259376526,0.9947224259376526,0.0,195.2821807861328,186.0,40412.265625,0.0,2200.395263671875,1.0,280.9407958984375,283.5773010253906,293.8661499023437,296.45367431640625,293.1499938964844,293.1499938964844,280.6499938964844,30701.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558869361877441,1.0,0.0,0.0,3.669466018676758,3.6694893836975098,8.984606552076002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.10888671875,0.0,1515.07568359375,1895.4371337890625,0.0,2990.4365234375,0.9058136343955994,1.0,0.0,3.0,1.0,0.0
18124260,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.7288283109664917,0.2907280921936035,0.2670531272888183,296.85693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8451732993125916,0.4629080593585968,0.4434185326099396,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.9990000128746032,0.8644573092460632,0.5402539968490601,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.7519318461418152,0.3220763802528381,0.3106965124607086,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.6028606295585632,0.1625212877988815,0.75920170545578,284.866943359375,284.95001220703125,297.79852294921875,290.8760986328125,297.20721435546875,297.00225830078125,284.86846923828125,1.0,0.5679658651351929,0.3634491562843323,0.3634491562843323,1.0,1.0,-2.786165237426758,0.7154960632324219,2.070669174194336,0.0879804044961929,0.8516773581504822,0.8516773581504822,0.0,193.70611572265625,189.0,40913.51171875,0.0,2151.8525390625,1.0,280.6568908691406,283.3791198730469,293.9173278808594,296.6109313964844,293.1499938964844,293.1499938964844,280.95001220703125,39027.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690347075462341,1.0,0.0,0.0,3.5886576175689697,3.58868145942688,8.593247571297979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.35693359375,0.0,1488.2586669921875,1895.4371337890625,0.0,3113.755859375,0.8931702375411987,1.0,0.0,3.0,1.0,0.0
18124320,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.7288283109664917,0.2907280921936035,0.2670531272888183,296.85693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8451732993125916,0.4629080593585968,0.4434185326099396,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.9990000128746032,0.8644573092460632,0.5402539968490601,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.7519318461418152,0.3220763802528381,0.3106965124607086,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.6028606295585632,0.1625212877988815,0.75920170545578,284.866943359375,284.95001220703125,297.79852294921875,290.8760986328125,297.20721435546875,297.00225830078125,284.86846923828125,1.0,0.5679658651351929,0.3634491562843323,0.3634491562843323,1.0,1.0,-2.786165237426758,0.7154960632324219,2.070669174194336,0.0879804044961929,0.8516773581504822,0.8516773581504822,0.0,193.70611572265625,189.0,40913.51171875,0.0,2151.8525390625,1.0,280.6568908691406,283.3791198730469,293.9173278808594,296.6109313964844,293.1499938964844,293.1499938964844,280.95001220703125,39027.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690347075462341,1.0,0.0,0.0,3.5886576175689697,3.58868145942688,8.593247571297979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.35693359375,0.0,1488.2586669921875,1895.4371337890625,0.0,3113.755859375,0.8931702375411987,1.0,0.0,3.0,1.0,0.0
18124380,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7260506749153137,0.2882238328456878,0.2645739316940307,296.8563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8420501947402954,0.4591274559497833,0.4396137297153473,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9990000128746032,0.8617183566093445,0.5419015884399414,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.749130368232727,0.3194337785243988,0.3080384731292724,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.599242091178894,0.1603678911924362,0.7492085695266724,284.9921264648437,284.95001220703125,297.735107421875,290.8394775390625,297.1874389648437,296.99713134765625,284.9903259277344,1.0,0.5656387209892273,0.3645184636116028,0.3645184636116028,1.0,1.0,-2.7653818130493164,0.7113897800445557,2.0539920330047607,0.0883814319968223,0.9430152177810668,0.9430152177810668,0.0,193.8168487548828,192.0,39852.31640625,0.0,2118.0703125,1.0,280.9423522949219,283.52880859375,293.80328369140625,296.3748474121094,293.1499938964844,293.1499938964844,280.6499938964844,33516.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576668500900269,1.0,0.0,0.0,3.684619903564453,3.6846439838409424,9.058967407327144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.11376953125,0.0,1553.267333984375,1895.4371337890625,0.0,3007.125,0.9111359715461732,1.0,0.0,3.0,1.0,0.0
18124440,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7260506749153137,0.2882238328456878,0.2645739316940307,296.8563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8420501947402954,0.4591274559497833,0.4396137297153473,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9990000128746032,0.8617183566093445,0.5419015884399414,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.749130368232727,0.3194337785243988,0.3080384731292724,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.599242091178894,0.1603678911924362,0.7492085695266724,284.9921264648437,284.95001220703125,297.735107421875,290.8394775390625,297.1874389648437,296.99713134765625,284.9903259277344,1.0,0.5656387209892273,0.3645184636116028,0.3645184636116028,1.0,1.0,-2.7653818130493164,0.7113897800445557,2.0539920330047607,0.0883814319968223,0.9430152177810668,0.9430152177810668,0.0,193.8168487548828,192.0,39852.31640625,0.0,2118.0703125,1.0,280.9423522949219,283.52880859375,293.80328369140625,296.3748474121094,293.1499938964844,293.1499938964844,280.6499938964844,33516.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576668500900269,1.0,0.0,0.0,3.684619903564453,3.6846439838409424,9.058967407327144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.11376953125,0.0,1553.267333984375,1895.4371337890625,0.0,3007.125,0.9111359715461732,1.0,0.0,3.0,1.0,0.0
18124500,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.7245218753814697,0.2867240309715271,0.2634565532207489,296.8534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8402961492538452,0.4569846391677856,0.4378457963466644,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.9990000128746032,0.8594760894775391,0.5432981252670288,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.7475674748420715,0.3179436326026916,0.3068158328533172,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.597271203994751,0.1592162102460861,0.7445499897003174,284.8529663085937,284.95001220703125,297.7036437988281,290.8212585449219,297.1761474609375,296.9926147460937,284.846923828125,1.0,0.5648670196533203,0.3650531470775604,0.3650531470775604,1.0,1.0,-2.756525993347168,0.7098261713981628,2.0466997623443604,0.0887858495116233,0.8429182171821594,0.8429182171821594,0.0,194.2384490966797,192.0,40526.5234375,0.0,2105.55419921875,1.0,280.697021484375,283.3681335449219,293.8549499511719,296.55816650390625,293.1499938964844,293.1499938964844,280.6499938964844,38343.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646478056907654,1.0,0.0,0.0,3.6379315853118896,3.637955904006958,8.830846809360082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.65625,0.0,1537.2626953125,1895.4371337890625,0.0,3072.601806640625,0.9015964269638062,1.0,0.0,3.0,1.0,0.0
18124560,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7224004864692688,0.2850397229194641,0.2620241940021515,296.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.837969183921814,0.4546372592449188,0.4357286095619201,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.9990000128746032,0.8565099835395813,0.5454595685005188,296.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.7454898953437805,0.3162970840930938,0.3053458333015442,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.5947861075401306,0.1579683274030685,0.7392966151237488,284.8675231933594,284.95001220703125,297.6723937988281,290.8031005859375,297.1640625,296.9869384765625,284.87091064453125,1.0,0.5642162561416626,0.3656100928783417,0.3656100928783417,1.0,1.0,-2.74677848815918,0.7080115675926208,2.038766860961914,0.0891340374946594,0.8202484250068665,0.8202484250068665,0.0,195.03924560546875,180.0,40117.5,0.0,2093.427001953125,1.0,280.6575927734375,283.4022521972656,293.82958984375,296.4765014648437,293.1499938964844,293.1499938964844,280.95001220703125,41406.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673475384712219,1.0,0.0,0.0,3.487526655197144,3.4875500202178955,8.115744662973157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.90869140625,0.0,1398.460205078125,1895.4371337890625,0.0,3097.928466796875,0.8734529614448547,1.0,0.0,3.0,1.0,0.0
18124620,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7221212387084961,0.2826373875141144,0.2595582604408264,296.84979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8378139734268188,0.4509263634681701,0.4319073855876922,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9990000128746032,0.8527050614356995,0.5409952998161316,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7453202605247498,0.3136957287788391,0.3026288747787475,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.5934110283851624,0.1558265388011932,0.7287949323654175,284.9875183105469,284.95001220703125,297.6106262207031,290.76715087890625,297.1466369628906,296.98468017578125,284.98602294921875,1.0,0.5583289861679077,0.3667240142822265,0.3667240142822265,1.0,1.0,-2.717984437942505,0.7012614607810974,2.0167229175567627,0.0889041200280189,0.9086014032363892,0.9086014032363892,0.0,191.63442993164065,168.0,39030.171875,0.0,2031.23291015625,1.0,280.9410095214844,283.5451965332031,293.71978759765625,296.2411499023437,293.1499938964844,293.1499938964844,280.6499938964844,34040.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535351157188416,1.0,0.0,0.0,3.582988739013672,3.5830118656158447,8.566120754949225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.06103515625,0.0,1445.492919921875,1895.4371337890625,0.0,2968.391845703125,0.8888504505157471,1.0,0.0,3.0,1.0,0.0
18124680,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7221212387084961,0.2826373875141144,0.2595582604408264,296.84979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8378139734268188,0.4509263634681701,0.4319073855876922,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9990000128746032,0.8527050614356995,0.5409952998161316,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7453202605247498,0.3136957287788391,0.3026288747787475,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.5934110283851624,0.1558265388011932,0.7287949323654175,284.9875183105469,284.95001220703125,297.6106262207031,290.76715087890625,297.1466369628906,296.98468017578125,284.98602294921875,1.0,0.5583289861679077,0.3667240142822265,0.3667240142822265,1.0,1.0,-2.717984437942505,0.7012614607810974,2.0167229175567627,0.0889041200280189,0.9086014032363892,0.9086014032363892,0.0,191.63442993164065,168.0,39030.171875,0.0,2031.23291015625,1.0,280.9410095214844,283.5451965332031,293.71978759765625,296.2411499023437,293.1499938964844,293.1499938964844,280.6499938964844,34040.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535351157188416,1.0,0.0,0.0,3.582988739013672,3.5830118656158447,8.566120754949225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.06103515625,0.0,1445.492919921875,1895.4371337890625,0.0,2968.391845703125,0.8888504505157471,1.0,0.0,3.0,1.0,0.0
18124740,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.7237495183944702,0.2795277535915375,0.2567885816097259,296.84332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8400008678436279,0.4464738667011261,0.4277549088001251,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9990000128746032,0.8493283987045288,0.5313693284988403,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7472202777862549,0.3105493783950805,0.2996411919593811,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.5939627289772034,0.1534384489059448,0.7175765633583069,284.8755187988281,284.95001220703125,297.54998779296875,290.73175048828125,297.128662109375,296.9815673828125,284.87750244140625,1.0,0.5498351454734802,0.3678379356861114,0.3678379356861114,1.0,1.0,-2.68103551864624,0.6917340159416199,1.9893015623092647,0.0876815393567085,0.7946712970733643,0.7946712970733643,0.0,185.2698211669922,171.0,38950.6640625,0.0,1943.941650390625,1.0,280.6592712402344,283.43756103515625,293.7461853027344,296.3258056640625,293.1499938964844,293.1499938964844,280.95001220703125,41901.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609945178031921,1.0,0.0,0.0,3.3473217487335205,3.347343921661377,7.476326118194265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.2509765625,0.0,1262.272216796875,1895.4371337890625,0.0,3038.33251953125,0.8435518145561218,1.0,0.0,3.0,1.0,0.0
18124800,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.7237495183944702,0.2795277535915375,0.2567885816097259,296.84332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8400008678436279,0.4464738667011261,0.4277549088001251,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9990000128746032,0.8493283987045288,0.5313693284988403,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7472202777862549,0.3105493783950805,0.2996411919593811,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.5939627289772034,0.1534384489059448,0.7175765633583069,284.8755187988281,284.95001220703125,297.54998779296875,290.73175048828125,297.128662109375,296.9815673828125,284.87750244140625,1.0,0.5498351454734802,0.3678379356861114,0.3678379356861114,1.0,1.0,-2.68103551864624,0.6917340159416199,1.9893015623092647,0.0876815393567085,0.7946712970733643,0.7946712970733643,0.0,185.2698211669922,171.0,38950.6640625,0.0,1943.941650390625,1.0,280.6592712402344,283.43756103515625,293.7461853027344,296.3258056640625,293.1499938964844,293.1499938964844,280.95001220703125,41901.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609945178031921,1.0,0.0,0.0,3.3473217487335205,3.347343921661377,7.476326118194265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.2509765625,0.0,1262.272216796875,1895.4371337890625,0.0,3038.33251953125,0.8435518145561218,1.0,0.0,3.0,1.0,0.0
18124860,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7236239910125732,0.2772085070610046,0.2544143497943878,296.8457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.839984655380249,0.4428326189517975,0.4240104258060455,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.9990000128746032,0.8481066226959229,0.5267500877380371,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.7471334934234619,0.3079400360584259,0.2969278395175934,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.5926830172538757,0.1513596326112747,0.7073261737823486,284.9828796386719,284.95001220703125,297.4906921386719,290.6971130371094,297.1141052246094,296.9822692871094,284.98175048828125,1.0,0.5446537733078003,0.3691774010658264,0.3691774010658264,1.0,1.0,-2.6525378227233887,0.6855141520500183,1.9670236110687256,0.0875730291008949,0.8735276460647583,0.8735276460647583,0.0,181.8665466308593,174.0,37856.02734375,0.0,1884.8458251953125,1.0,280.9397277832031,283.5699462890625,293.6387634277344,296.0870361328125,293.1499938964844,293.1499938964844,281.25,34236.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450002670288086,1.0,0.0,0.0,3.4399359226226807,3.439957618713379,7.895761200416018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.18212890625,0.0,1299.3466796875,1895.4371337890625,0.0,2888.46630859375,0.8569768667221069,1.0,0.0,3.0,1.0,0.0
18124920,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7236239910125732,0.2772085070610046,0.2544143497943878,296.8457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.839984655380249,0.4428326189517975,0.4240104258060455,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.9990000128746032,0.8481066226959229,0.5267500877380371,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.7471334934234619,0.3079400360584259,0.2969278395175934,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.5926830172538757,0.1513596326112747,0.7073261737823486,284.9828796386719,284.95001220703125,297.4906921386719,290.6971130371094,297.1141052246094,296.9822692871094,284.98175048828125,1.0,0.5446537733078003,0.3691774010658264,0.3691774010658264,1.0,1.0,-2.6525378227233887,0.6855141520500183,1.9670236110687256,0.0875730291008949,0.8735276460647583,0.8735276460647583,0.0,181.8665466308593,174.0,37856.02734375,0.0,1884.8458251953125,1.0,280.9397277832031,283.5699462890625,293.6387634277344,296.0870361328125,293.1499938964844,293.1499938964844,281.25,34236.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450002670288086,1.0,0.0,0.0,3.4399359226226807,3.439957618713379,7.895761200416018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.18212890625,0.0,1299.3466796875,1895.4371337890625,0.0,2888.46630859375,0.8569768667221069,1.0,0.0,3.0,1.0,0.0
18124980,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.7224155068397522,0.2751584649085998,0.25252765417099,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.8385469913482666,0.4395177960395813,0.4208314418792724,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.9990000128746032,0.8466397523880005,0.5256554484367371,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.7457945942878723,0.3055689036846161,0.2946397960186004,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.5903431177139282,0.1494738459587097,0.6986192464828491,285.06219482421875,284.95001220703125,297.43292236328125,290.66339111328125,297.10137939453125,296.9848937988281,285.0589294433594,1.0,0.5415066480636597,0.3705168664455414,0.3705168664455414,1.0,1.0,-2.63191819190979,0.681882381439209,1.950035810470581,0.0884371548891067,0.9935340881347656,0.9935340881347656,0.0,180.5828857421875,177.0,37026.34375,0.0,1848.0362548828125,1.0,281.2406005859375,283.6672668457031,293.60382080078125,295.98046875,293.1499938964844,293.1499938964844,280.95001220703125,30528.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295673131942749,1.0,0.0,0.0,3.652376890182495,3.652400016784668,8.901116075321625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.4140625,0.0,1494.8460693359375,1895.4371337890625,0.0,2744.41796875,0.9018742442131042,1.0,0.0,3.0,1.0,0.0
18125040,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.7224155068397522,0.2751584649085998,0.25252765417099,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.8385469913482666,0.4395177960395813,0.4208314418792724,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.9990000128746032,0.8466397523880005,0.5256554484367371,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.7457945942878723,0.3055689036846161,0.2946397960186004,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.5903431177139282,0.1494738459587097,0.6986192464828491,285.06219482421875,284.95001220703125,297.43292236328125,290.66339111328125,297.10137939453125,296.9848937988281,285.0589294433594,1.0,0.5415066480636597,0.3705168664455414,0.3705168664455414,1.0,1.0,-2.63191819190979,0.681882381439209,1.950035810470581,0.0884371548891067,0.9935340881347656,0.9935340881347656,0.0,180.5828857421875,177.0,37026.34375,0.0,1848.0362548828125,1.0,281.2406005859375,283.6672668457031,293.60382080078125,295.98046875,293.1499938964844,293.1499938964844,280.95001220703125,30528.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295673131942749,1.0,0.0,0.0,3.652376890182495,3.652400016784668,8.901116075321625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.4140625,0.0,1494.8460693359375,1895.4371337890625,0.0,2744.41796875,0.9018742442131042,1.0,0.0,3.0,1.0,0.0
18125100,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7211756706237793,0.273687869310379,0.2514627873897552,296.8487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8371437191963196,0.4374006986618042,0.4191191494464874,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.844609797000885,0.5263189077377319,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7445191740989685,0.3040570020675659,0.2934182286262512,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.5886132121086121,0.1483713239431381,0.6942118406295776,284.898193359375,284.95001220703125,297.4046936035156,290.6469116210937,297.0934753417969,296.98394775390625,284.88739013671875,1.0,0.5404530763626099,0.37118661403656,0.37118661403656,1.0,1.0,-2.6226160526275635,0.6803840398788452,1.9422320127487185,0.0890116691589355,0.8970305919647217,0.8970305919647217,0.0,180.6043395996093,177.0,37879.765625,0.0,1834.2677001953125,1.0,280.9967346191406,283.4728698730469,293.6814880371094,296.2053527832031,293.1499938964844,293.1499938964844,280.95001220703125,34339.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379026055335999,1.0,0.0,0.0,3.679918050765991,3.679941892623901,9.035861694428604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.24609375,0.0,1554.181884765625,1895.4371337890625,0.0,2822.125732421875,0.9087669849395752,1.0,0.0,3.0,1.0,0.0
18125160,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7191030383110046,0.2718976736068725,0.2499894648790359,296.84307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8349370360374451,0.4349313676357269,0.4169495403766632,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.9990000128746032,0.8415354490280151,0.5280311107635498,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.7425193190574646,0.3022761940956116,0.2918672859668731,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.5861364603042603,0.1470967531204223,0.6889694333076477,284.8695373535156,284.95001220703125,297.3768920898437,290.6307067871094,297.0847473144531,296.98175048828125,284.87109375,1.0,0.5395731925964355,0.3718366622924804,0.3718366622924804,1.0,1.0,-2.6121346950531006,0.6784327626228333,1.933701992034912,0.0893981307744979,0.8526694178581238,0.8526694178581238,0.0,181.1291656494141,180.0,37621.48828125,0.0,1821.0770263671875,1.0,280.9571838378906,283.46307373046875,293.6725158691406,296.15850830078125,293.1499938964844,293.1499938964844,281.25,38768.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429511189460754,1.0,0.0,0.0,3.5847973823547363,3.5848212242126465,8.574771186431462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.5107421875,0.0,1482.1722412109375,1895.4371337890625,0.0,2869.2998046875,0.8920771479606628,1.0,0.0,3.0,1.0,0.0
18125220,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7150555849075317,0.2692911624908447,0.2474735528230667,296.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8305603265762329,0.430974930524826,0.4130367934703827,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9990000128746032,0.8362158536911011,0.5319772958755493,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7385354042053223,0.2993776202201843,0.2890277504920959,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.5809958577156067,0.1448297053575515,0.678777277469635,285.0006408691406,284.95001220703125,297.32281494140625,290.59930419921875,297.0700378417969,296.9805603027344,284.9986267089844,1.0,0.5383358597755432,0.373136818408966,0.373136818408966,1.0,1.0,-2.5934879779815674,0.6752774119377136,1.9182106256484983,0.0903063863515853,0.9512672424316406,0.9512672424316406,0.0,182.5382080078125,168.0,36615.86328125,0.0,1799.9127197265625,1.0,281.2425842285156,283.6156616210937,293.5614929199219,295.933349609375,293.1499938964844,293.1499938964844,280.95001220703125,33153.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312889933586121,1.0,0.0,0.0,3.690374851226807,3.690398931503296,9.087287935471976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.83203125,0.0,1557.0225830078125,1895.4371337890625,0.0,2760.447998046875,0.9121816754341124,1.0,0.0,3.0,1.0,0.0
18125280,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7150555849075317,0.2692911624908447,0.2474735528230667,296.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8305603265762329,0.430974930524826,0.4130367934703827,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9990000128746032,0.8362158536911011,0.5319772958755493,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7385354042053223,0.2993776202201843,0.2890277504920959,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.5809958577156067,0.1448297053575515,0.678777277469635,285.0006408691406,284.95001220703125,297.32281494140625,290.59930419921875,297.0700378417969,296.9805603027344,284.9986267089844,1.0,0.5383358597755432,0.373136818408966,0.373136818408966,1.0,1.0,-2.5934879779815674,0.6752774119377136,1.9182106256484983,0.0903063863515853,0.9512672424316406,0.9512672424316406,0.0,182.5382080078125,168.0,36615.86328125,0.0,1799.9127197265625,1.0,281.2425842285156,283.6156616210937,293.5614929199219,295.933349609375,293.1499938964844,293.1499938964844,280.95001220703125,33153.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312889933586121,1.0,0.0,0.0,3.690374851226807,3.690398931503296,9.087287935471976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.83203125,0.0,1557.0225830078125,1895.4371337890625,0.0,2760.447998046875,0.9121816754341124,1.0,0.0,3.0,1.0,0.0
18125340,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.7140396237373352,0.2659986317157745,0.2446969151496887,296.8351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.8297315835952759,0.4263432323932647,0.4088623821735382,296.8913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.9990000128746032,0.8295888304710388,0.5282952785491943,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7376505136489868,0.2959432899951935,0.285921961069107,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.5787120461463928,0.1422531008720398,0.6674481630325317,284.8546447753906,284.95001220703125,297.2708435058594,290.5692749023437,297.053466796875,296.97637939453125,284.85772705078125,1.0,0.5325119495391846,0.3744369447231293,0.3744369447231293,1.0,1.0,-2.5633864402771,0.6681786179542542,1.895207762718201,0.0901130735874176,0.8137412667274475,0.8137412667274475,0.0,179.61557006835938,156.0,36735.62890625,0.0,1743.4952392578125,1.0,280.9574890136719,283.4715881347656,293.59722900390625,296.03961181640625,293.1499938964844,293.1499938964844,281.25,41974.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415518403053284,1.0,0.0,0.0,3.485829591751098,3.4858531951904297,8.107847975225013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.06982421875,0.0,1400.765625,1895.4371337890625,0.0,2856.21728515625,0.8733074069023132,1.0,0.0,3.0,1.0,0.0
18125400,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.7140396237373352,0.2659986317157745,0.2446969151496887,296.8351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.8297315835952759,0.4263432323932647,0.4088623821735382,296.8913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.9990000128746032,0.8295888304710388,0.5282952785491943,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7376505136489868,0.2959432899951935,0.285921961069107,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.5787120461463928,0.1422531008720398,0.6674481630325317,284.8546447753906,284.95001220703125,297.2708435058594,290.5692749023437,297.053466796875,296.97637939453125,284.85772705078125,1.0,0.5325119495391846,0.3744369447231293,0.3744369447231293,1.0,1.0,-2.5633864402771,0.6681786179542542,1.895207762718201,0.0901130735874176,0.8137412667274475,0.8137412667274475,0.0,179.61557006835938,156.0,36735.62890625,0.0,1743.4952392578125,1.0,280.9574890136719,283.4715881347656,293.59722900390625,296.03961181640625,293.1499938964844,293.1499938964844,281.25,41974.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415518403053284,1.0,0.0,0.0,3.485829591751098,3.4858531951904297,8.107847975225013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.06982421875,0.0,1400.765625,1895.4371337890625,0.0,2856.21728515625,0.8733074069023132,1.0,0.0,3.0,1.0,0.0
18125460,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.71579509973526,0.2635104060173034,0.2420309334993362,296.8369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8319390416145325,0.4225250780582428,0.404824823141098,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.9990000128746032,0.8261949419975281,0.5186272859573364,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.739372968673706,0.293040782213211,0.2828024625778198,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.5788474082946777,0.1399424970149994,0.6556171774864197,284.9806213378906,284.95001220703125,297.22119140625,290.54083251953125,297.0397033691406,296.9752197265625,284.9790344238281,1.0,0.5239009857177734,0.3757973909378052,0.3757973909378052,1.0,1.0,-2.52575421333313,0.6586066484451294,1.8671475648880005,0.088915541768074,0.8990727663040161,0.8990727663040161,0.0,173.39950561523438,159.0,35505.8984375,0.0,1663.4990234375,1.0,281.2408752441406,283.6230163574219,293.48199462890625,295.7900390625,293.1499938964844,293.1499938964844,281.54998779296875,34375.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252773284912109,1.0,0.0,0.0,3.563056468963623,3.563079357147217,8.471077990179765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.599609375,0.0,1426.7099609375,1895.4371337890625,0.0,2704.527587890625,0.8846014142036438,1.0,0.0,3.0,1.0,0.0
18125520,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.71579509973526,0.2635104060173034,0.2420309334993362,296.8369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8319390416145325,0.4225250780582428,0.404824823141098,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.9990000128746032,0.8261949419975281,0.5186272859573364,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.739372968673706,0.293040782213211,0.2828024625778198,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.5788474082946777,0.1399424970149994,0.6556171774864197,284.9806213378906,284.95001220703125,297.22119140625,290.54083251953125,297.0397033691406,296.9752197265625,284.9790344238281,1.0,0.5239009857177734,0.3757973909378052,0.3757973909378052,1.0,1.0,-2.52575421333313,0.6586066484451294,1.8671475648880005,0.088915541768074,0.8990727663040161,0.8990727663040161,0.0,173.39950561523438,159.0,35505.8984375,0.0,1663.4990234375,1.0,281.2408752441406,283.6230163574219,293.48199462890625,295.7900390625,293.1499938964844,293.1499938964844,281.54998779296875,34375.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252773284912109,1.0,0.0,0.0,3.563056468963623,3.563079357147217,8.471077990179765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.599609375,0.0,1426.7099609375,1895.4371337890625,0.0,2704.527587890625,0.8846014142036438,1.0,0.0,3.0,1.0,0.0
18125580,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.7162027955055237,0.261487066745758,0.2400474995374679,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.8323578238487244,0.4191170036792755,0.4014505445957184,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.9990000128746032,0.824658989906311,0.5134735107421875,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.7395910620689392,0.2905212640762329,0.2802572548389435,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.5777251720428467,0.1379709839820861,0.645961582660675,285.0812072753906,284.95001220703125,297.1741027832031,290.5140991210937,297.0292053222656,296.9775695800781,285.07867431640625,1.0,0.5187185406684875,0.3771578669548034,0.3771578669548034,1.0,1.0,-2.4984517097473145,0.652492880821228,1.8459587097167969,0.0886897221207618,1.0,1.0,0.0,169.88592529296875,162.0,34482.09375,0.0,1610.9808349609375,1.0,281.5422058105469,283.7464599609375,293.44305419921875,295.66705322265625,293.1499938964844,293.1499938964844,281.25,31549.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073933720588684,1.0,0.0,0.0,3.742569923400879,3.7425942420959473,9.346158549305984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.267578125,0.0,1604.4708251953125,1895.4371337890625,0.0,2539.209716796875,0.9226722121238708,1.0,0.0,3.0,1.0,0.0
18125640,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.7162027955055237,0.261487066745758,0.2400474995374679,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.8323578238487244,0.4191170036792755,0.4014505445957184,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.9990000128746032,0.824658989906311,0.5134735107421875,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.7395910620689392,0.2905212640762329,0.2802572548389435,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.5777251720428467,0.1379709839820861,0.645961582660675,285.0812072753906,284.95001220703125,297.1741027832031,290.5140991210937,297.0292053222656,296.9775695800781,285.07867431640625,1.0,0.5187185406684875,0.3771578669548034,0.3771578669548034,1.0,1.0,-2.4984517097473145,0.652492880821228,1.8459587097167969,0.0886897221207618,1.0,1.0,0.0,169.88592529296875,162.0,34482.09375,0.0,1610.9808349609375,1.0,281.5422058105469,283.7464599609375,293.44305419921875,295.66705322265625,293.1499938964844,293.1499938964844,281.25,31549.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073933720588684,1.0,0.0,0.0,3.742569923400879,3.7425942420959473,9.346158549305984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.267578125,0.0,1604.4708251953125,1895.4371337890625,0.0,2539.209716796875,0.9226722121238708,1.0,0.0,3.0,1.0,0.0
18125700,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.7155731916427612,0.2600917220115661,0.2390110194683075,296.84088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8316484093666077,0.4170189201831817,0.3997065424919128,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9990000128746032,0.8228380084037781,0.5126454830169678,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.7389060258865356,0.2889879643917084,0.2789741456508636,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.5764528512954712,0.1368767172098159,0.6413868069648743,284.9174194335937,284.95001220703125,297.15155029296875,290.50146484375,297.0234069824219,296.9776611328125,284.9044494628906,1.0,0.5169145464897156,0.3778380751609802,0.3778380751609802,1.0,1.0,-2.487078666687012,0.6501855254173279,1.8368932008743288,0.0889080017805099,0.9332325458526612,0.9332325458526612,0.0,169.09793090820312,162.0,35329.63671875,0.0,1592.2489013671875,1.0,281.2954406738281,283.5484313964844,293.5280456542969,295.89337158203125,293.1499938964844,293.1499938964844,281.25,33990.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150978088378906,1.0,0.0,0.0,3.778048515319824,3.778073310852051,9.524196116217354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.9033203125,0.0,1664.788818359375,1895.4371337890625,0.0,2610.2158203125,0.931121587753296,1.0,0.0,3.0,1.0,0.0
18125760,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.7139286994934082,0.2583216726779938,0.2375599592924118,296.8357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8299931287765503,0.4145593643188476,0.397527664899826,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9990000128746032,0.8199185132980347,0.5131286978721619,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.7373627424240112,0.2871516644954681,0.2773646712303161,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.5742954611778259,0.1355986446142196,0.6360460519790649,284.8697814941406,284.95001220703125,297.1297302246094,290.48931884765625,297.016357421875,296.9757995605469,284.8700561523437,1.0,0.5154323577880859,0.3786433339118957,0.3786433339118957,1.0,1.0,-2.4749488830566406,0.6478747129440308,1.8270741701126096,0.0893004462122917,0.8793196678161621,0.8793196678161621,0.0,168.94679260253906,165.0,35090.86328125,0.0,1575.33203125,1.0,281.2565002441406,283.520263671875,293.52642822265625,295.8555603027344,293.1499938964844,293.1499938964844,281.54998779296875,38171.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198593258857727,1.0,0.0,0.0,3.703261375427246,3.703286409378052,9.150862751994282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.8232421875,0.0,1609.7213134765625,1895.4371337890625,0.0,2654.26611328125,0.9178715348243712,1.0,0.0,3.0,1.0,0.0
