time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18125820,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7102784514427185,0.2556961476802826,0.2349907159805297,296.83624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8262937068939209,0.4106127619743347,0.3935790956020355,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9990000128746032,0.8147966861724854,0.5153911709785461,296.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7338632941246033,0.2840901911258697,0.2743373215198517,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.5693869590759277,0.1332838833332061,0.6254910826683044,285.0113525390625,284.95001220703125,297.0882873535156,290.4665832519531,297.0047912597656,296.9747009277344,285.0093994140625,1.0,0.5133073329925537,0.3802538216114044,0.3802538216114044,1.0,1.0,-2.453512668609619,0.6442168951034546,1.809295892715454,0.0903322771191597,0.9868699312210084,0.9868699312210084,0.0,169.39208984375,153.0,34007.36328125,0.0,1548.73876953125,1.0,281.54345703125,283.6859130859375,293.42010498046875,295.6321716308594,293.1499938964844,293.1499938964844,281.25,33213.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063648343086243,1.0,0.0,0.0,3.796476364135742,3.7965011596679688,9.6173334895866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.15576171875,0.0,1680.6298828125,1895.4371337890625,0.0,2529.75830078125,0.936227798461914,1.0,0.0,3.0,1.0,0.0
18125880,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7102784514427185,0.2556961476802826,0.2349907159805297,296.83624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8262937068939209,0.4106127619743347,0.3935790956020355,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9990000128746032,0.8147966861724854,0.5153911709785461,296.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7338632941246033,0.2840901911258697,0.2743373215198517,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.5693869590759277,0.1332838833332061,0.6254910826683044,285.0113525390625,284.95001220703125,297.0882873535156,290.4665832519531,297.0047912597656,296.9747009277344,285.0093994140625,1.0,0.5133073329925537,0.3802538216114044,0.3802538216114044,1.0,1.0,-2.453512668609619,0.6442168951034546,1.809295892715454,0.0903322771191597,0.9868699312210084,0.9868699312210084,0.0,169.39208984375,153.0,34007.36328125,0.0,1548.73876953125,1.0,281.54345703125,283.6859130859375,293.42010498046875,295.6321716308594,293.1499938964844,293.1499938964844,281.25,33213.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063648343086243,1.0,0.0,0.0,3.796476364135742,3.7965011596679688,9.6173334895866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.15576171875,0.0,1680.6298828125,1895.4371337890625,0.0,2529.75830078125,0.936227798461914,1.0,0.0,3.0,1.0,0.0
18125940,296.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388366699219,0.7097269296646118,0.0,0.2322453707456588,296.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.83953857421875,0.8259880542755127,0.0,0.3893978297710418,296.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8400573730469,0.9990000128746032,0.0,0.5105235576629639,296.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8390197753906,0.7333187460899353,0.0,0.2710933983325958,296.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8373718261719,0.5672623515129089,0.0,0.6139452457427979,284.83935546875,294.1499938964844,297.04998779296875,290.4460754394531,296.9919738769531,296.9709777832031,284.8421936035156,0.0,0.0,0.3818643093109131,0.3818643093109131,1.0,1.0,-2.421592950820923,0.636877715587616,1.7847152948379517,0.090289682149887,0.0,0.0,0.0,165.93540954589844,60.0,34229.1328125,0.0,1492.7889404296875,0.0,281.25634765625,283.51348876953125,293.4738464355469,295.7596130371094,293.1499938964844,293.1499938964844,278.1499938964844,41895.57421875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.617265462875366,3.6172902584075928,8.730800118428306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1540.7698974609375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388366699219,0.7097269296646118,0.0,0.2322453707456588,296.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.83953857421875,0.8259880542755127,0.0,0.3893978297710418,296.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8400573730469,0.9990000128746032,0.0,0.5105235576629639,296.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8390197753906,0.7333187460899353,0.0,0.2710933983325958,296.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8373718261719,0.5672623515129089,0.0,0.6139452457427979,284.83935546875,294.1499938964844,297.04998779296875,290.4460754394531,296.9919738769531,296.9709777832031,284.8421936035156,0.0,0.0,0.3818643093109131,0.3818643093109131,1.0,1.0,-2.421592950820923,0.636877715587616,1.7847152948379517,0.090289682149887,0.0,0.0,0.0,165.93540954589844,60.0,34229.1328125,0.0,1492.7889404296875,0.0,281.25634765625,283.51348876953125,293.4738464355469,295.7596130371094,293.1499938964844,293.1499938964844,278.1499938964844,41895.57421875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.617265462875366,3.6172902584075928,8.730800118428306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1540.7698974609375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.8037109375,0.3612475991249084,0.0,0.0007926638936623,297.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7961730957031,0.3612475991249084,0.0,0.0008347166585735,297.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8330993652344,0.3612475991249084,0.0,0.0006165204104036,297.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.796142578125,0.3612475991249084,0.0,0.0008347139810211,297.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7868957519531,0.0,0.0,0.0039594895206391,287.4021911621094,294.1499938964844,297.0319519042969,290.436279296875,295.9319152832031,296.93701171875,284.038330078125,0.0,0.0,0.3066212236881256,0.3066212236881256,1.0,1.0,-0.0084442514926195,0.002387924818322,0.006056326907128,-0.0168902017176151,0.0,0.0,0.0,-0.0467724166810512,60.0,2001.839599609375,0.0,-4.864737093157601e-06,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,-3.669352736324072e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3725975217537822e-11,-1.3726652627055191e-11,-2.3821670058449224e-17,-4.885196136505954e-10,-4.885191140502343e-10,-4.847167745882007e-16,0.0,0.0,-0.0,0.0,0.0,1.1268306668594833e-19,3.239532927875113e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8010559082031,0.0,0.0,0.0008681829785928,297.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933959960937,0.0,0.0,0.0014107087627053,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8285522460937,0.0,0.0,0.0008906594594009,297.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7937927246094,0.0,0.0,0.0010050508426502,297.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7851257324219,0.0,0.0,0.002469427185133,287.354248046875,294.1499938964844,297.0133361816406,290.4256591796875,296.0119323730469,296.9450378417969,283.4638977050781,0.0,0.0,0.2291185855865478,0.2291185855865478,1.0,1.0,-0.0067405081354081,0.0012274119071662,0.0055130962282419,-0.0177295934408903,0.0,0.0,0.0,-0.0382218137383461,60.0,809.0294189453125,0.0,-4.335073754191399e-06,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2381417193881495e-25,1.49966279127524e-25,1.9011096425995667e-28,-2.574583371452989e-19,-2.5724970668517654e-19,-2.086383108660877e-22,0.0,0.0,-0.0,0.0,0.0,4.624284932271896e-44,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.876220703125,0.0,0.0,9.152651182375848e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8683166503906,0.0,0.0,9.6214484074153e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9039001464844,0.0,0.0,7.073936285451055e-05,297.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8670349121094,0.0,0.0,9.635123569751158e-05,297.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8581237792969,0.0,0.0,0.0004578215302899,287.43487548828125,294.1499938964844,296.9766540527344,290.40313720703125,295.4953918457031,296.3130187988281,283.242431640625,0.0,0.0,0.0763728618621826,0.0763728618621826,1.0,1.0,-0.0080037489533424,2.806484553730116e-05,0.0079756835475564,-0.0191614758223295,0.0,0.0,0.0,-0.0449743792414665,60.0,156.03346252441406,0.0,-6.485483083906729e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.424413528409855e-39,-5.34461960526114e-39,-2.9199220438736928e-39,7.731170893805848e-21,3.820747249382435e-21,3.9104232405266304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.876220703125,0.0,0.0,9.152651182375848e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8683166503906,0.0,0.0,9.6214484074153e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9039001464844,0.0,0.0,7.073936285451055e-05,297.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8670349121094,0.0,0.0,9.635123569751158e-05,297.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8581237792969,0.0,0.0,0.0004578215302899,287.43487548828125,294.1499938964844,296.9766540527344,290.40313720703125,295.4953918457031,296.3130187988281,283.242431640625,0.0,0.0,0.0763728618621826,0.0763728618621826,1.0,1.0,-0.0080037489533424,2.806484553730116e-05,0.0079756835475564,-0.0191614758223295,0.0,0.0,0.0,-0.0449743792414665,60.0,156.03346252441406,0.0,-6.485483083906729e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.424413528409855e-39,-5.34461960526114e-39,-2.9199220438736928e-39,7.731170893805848e-21,3.820747249382435e-21,3.9104232405266304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6062316894531,0.0,0.0,0.0001051336730597,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5998840332031,0.0,0.0,0.0001107068965211,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.675537109375,0.0,0.0,8.1759448221419e-05,297.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849304199219,0.0,0.0,0.0001107101197703,297.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634460449219,0.0,0.0,0.0005251773400232,288.3938293457031,294.1499938964844,296.9583435058594,290.3911437988281,294.2912292480469,295.01300048828125,283.3228759765625,0.0,0.0,0.0,0.0,1.0,1.0,0.0202356278896331,-2.7236111144191e-09,-0.020235626026988,-0.0163387693464756,0.0,0.0,0.0,0.1028590276837349,60.0,95.74748992919922,-0.0,-8.55735891036602e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.668788227804852e-21,3.833223217127137e-21,3.835565414574498e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830383300781,0.0,0.0,9.57606389420107e-05,298.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766296386719,0.0,0.0,0.000100840916275,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6506042480469,0.0,0.0,7.448081305483356e-05,297.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5622253417969,0.0,0.0,0.0001008406470646,297.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.541259765625,0.0,0.0,0.0004783411568496,288.3604736328125,294.1499938964844,296.94000244140625,290.3786926269531,293.7479858398437,295.0352783203125,283.2939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016181534156203,8.852819810556412e-09,0.0016181445680558,-0.0216510687023401,0.0,0.0,0.0,-0.0121803628280758,60.0,106.508056640625,0.0,-7.099560406231832e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.66715648479962e-21,3.83354795014105e-21,3.8336085346585706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799255371094,0.0,0.0,9.505498746875674e-05,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736083984375,0.0,0.0,0.0001000979464151,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466369628906,0.0,0.0,7.393227861030027e-05,298.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55938720703125,0.0,0.0,0.0001000975826173,297.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5386657714844,0.0,0.0,0.0004748159262817,288.34210205078125,294.1499938964844,296.9033203125,290.3524475097656,293.7955627441406,295.4397277832031,283.3177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008406583801843,7.20175075130669e-09,0.0008406511624343,-0.018089959397912,0.0,0.0,0.0,-0.0075245853513479,60.0,25.393699645996094,0.0,-6.995293944100922e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112863947005e-21,3.8335564319735026e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799255371094,0.0,0.0,9.505498746875674e-05,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736083984375,0.0,0.0,0.0001000979464151,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466369628906,0.0,0.0,7.393227861030027e-05,298.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55938720703125,0.0,0.0,0.0001000975826173,297.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5386657714844,0.0,0.0,0.0004748159262817,288.34210205078125,294.1499938964844,296.9033203125,290.3524475097656,293.7955627441406,295.4397277832031,283.3177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008406583801843,7.20175075130669e-09,0.0008406511624343,-0.018089959397912,0.0,0.0,0.0,-0.0075245853513479,60.0,25.393699645996094,0.0,-6.995293944100922e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112863947005e-21,3.8335564319735026e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572509765625,0.0,0.0,9.532982221571729e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509033203125,0.0,0.0,0.0001003873549052,299.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221008300781,0.0,0.0,7.414602441713214e-05,298.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372619628906,0.0,0.0,0.0001003869911073,298.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170593261719,0.0,0.0,0.000476188812172,288.29864501953125,294.1499938964844,296.8666687011719,290.3245544433594,293.8199462890625,295.7431640625,283.3775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003609879640862,7.060588114171651e-09,0.0003609808918554,-0.0181984584778547,0.0,0.0,0.0,-0.005049611441791,60.0,14.405572891235352,0.0,-7.035785642983684e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572509765625,0.0,0.0,9.532982221571729e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509033203125,0.0,0.0,0.0001003873549052,299.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221008300781,0.0,0.0,7.414602441713214e-05,298.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372619628906,0.0,0.0,0.0001003869911073,298.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170593261719,0.0,0.0,0.000476188812172,288.29864501953125,294.1499938964844,296.8666687011719,290.3245544433594,293.8199462890625,295.7431640625,283.3775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003609879640862,7.060588114171651e-09,0.0003609808918554,-0.0181984584778547,0.0,0.0,0.0,-0.005049611441791,60.0,14.405572891235352,0.0,-7.035785642983684e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5293273925781,0.0,0.0,9.142962517216802e-05,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52294921875,0.0,0.0,9.628023690311238e-05,299.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921630859375,0.0,0.0,7.111251034075394e-05,298.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099182128906,0.0,0.0,9.627989493310452e-05,298.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906005859375,0.0,0.0,0.0004567066789604,288.2526550292969,294.1499938964844,296.8299865722656,290.2951965332031,293.5528869628906,295.3945617675781,283.4340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0088010551407933,1.0699252150914162e-08,0.0088010439649224,-0.0193235855549573,0.0,0.0,0.0,-0.0491626411676406,60.0,33.156593322753906,0.0,-6.471852742606643e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5293273925781,0.0,0.0,9.142962517216802e-05,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52294921875,0.0,0.0,9.628023690311238e-05,299.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921630859375,0.0,0.0,7.111251034075394e-05,298.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099182128906,0.0,0.0,9.627989493310452e-05,298.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906005859375,0.0,0.0,0.0004567066789604,288.2526550292969,294.1499938964844,296.8299865722656,290.2951965332031,293.5528869628906,295.3945617675781,283.4340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0088010551407933,1.0699252150914162e-08,0.0088010439649224,-0.0193235855549573,0.0,0.0,0.0,-0.0491626411676406,60.0,33.156593322753906,0.0,-6.471852742606643e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1231994628906,0.0,0.0,9.015913383336738e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.12725830078125,0.0,0.0,9.494227560935542e-05,299.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2729797363281,0.0,0.0,7.012425339780748e-05,298.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0770874023437,0.0,0.0,9.494199184700848e-05,298.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0474853515625,0.0,0.0,0.0004503608506638,290.2790832519531,294.1499938964844,296.7933349609375,290.2645263671875,291.8250732421875,293.0085144042969,283.73406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0120786894112825,1.2414475669686452e-08,0.012078677304089,-0.0205540470778942,0.0,0.0,0.0,-0.0664809271693229,60.0,91.37984466552734,0.0,-6.293028320669691e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1231994628906,0.0,0.0,9.015913383336738e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.12725830078125,0.0,0.0,9.494227560935542e-05,299.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2729797363281,0.0,0.0,7.012425339780748e-05,298.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0770874023437,0.0,0.0,9.494199184700848e-05,298.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0474853515625,0.0,0.0,0.0004503608506638,290.2790832519531,294.1499938964844,296.7933349609375,290.2645263671875,291.8250732421875,293.0085144042969,283.73406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0120786894112825,1.2414475669686452e-08,0.012078677304089,-0.0205540470778942,0.0,0.0,0.0,-0.0664809271693229,60.0,91.37984466552734,0.0,-6.293028320669691e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2835998535156,0.0,0.0,9.503946057520808e-05,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2886962890625,0.0,0.0,0.0001000815027509,299.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4412536621094,0.0,0.0,7.39200841053389e-05,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.235107421875,0.0,0.0,0.0001000812117126,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2047119140625,0.0,0.0,0.0004747390048578,290.46661376953125,294.1499938964844,296.7749938964844,290.24871826171875,291.7232971191406,293.3035888671875,283.68707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127330897375,7.352488839984517e-09,0.0010127256391569,-0.018314067274332,0.0,0.0,0.0,-0.0084577808156609,60.0,51.01947784423828,0.0,-6.99271538451285e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2829284667969,0.0,0.0,9.503648470854388e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2879943847656,0.0,0.0,0.0001000783668132,299.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4395751953125,0.0,0.0,7.391775579890236e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347412109375,0.0,0.0,0.0001000780757749,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2045288085937,0.0,0.0,0.0004747241328004,290.4550170898437,294.1499938964844,296.75665283203125,290.232666015625,291.7686767578125,293.7950439453125,283.6662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126965353265,7.348700759024496e-09,0.0010126890847459,-0.0183041505515575,0.0,0.0,0.0,-0.0084558827802538,60.0,24.89873504638672,0.0,-6.992268453132058e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2808532714844,0.0,0.0,9.50260873651132e-05,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.28582763671875,0.0,0.0,0.000100067416497,299.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4355163574219,0.0,0.0,7.3909672209993e-05,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2332458496094,0.0,0.0,0.0001000671327346,298.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20343017578125,0.0,0.0,0.0004746722697746,290.4309997558594,294.1499938964844,296.7200012207031,290.19976806640625,291.8577575683594,294.5720520019531,283.6935119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335614338188634e-09,0.0010125772096216,-0.0182698741555213,0.0,0.0,0.0,-0.0084493951871991,60.0,11.081680297851562,0.0,-6.990723022681777e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2808532714844,0.0,0.0,9.50260873651132e-05,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.28582763671875,0.0,0.0,0.000100067416497,299.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4355163574219,0.0,0.0,7.3909672209993e-05,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2332458496094,0.0,0.0,0.0001000671327346,298.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20343017578125,0.0,0.0,0.0004746722697746,290.4309997558594,294.1499938964844,296.7200012207031,290.19976806640625,291.8577575683594,294.5720520019531,283.6935119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335614338188634e-09,0.0010125772096216,-0.0182698741555213,0.0,0.0,0.0,-0.0084493951871991,60.0,11.081680297851562,0.0,-6.990723022681777e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2777404785156,0.0,0.0,9.501007298240438e-05,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2826843261719,0.0,0.0,0.0001000505435513,299.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43048095703125,0.0,0.0,7.389720849459991e-05,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2307434082031,0.0,0.0,0.0001000502597889,298.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2013244628906,0.0,0.0,0.0004745922924485,290.4059753417969,294.1499938964844,296.6833190917969,290.166015625,291.944580078125,295.13360595703125,283.73858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,9.29923152923584,0.0,-6.988350520487074e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2777404785156,0.0,0.0,9.501007298240438e-05,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2826843261719,0.0,0.0,0.0001000505435513,299.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43048095703125,0.0,0.0,7.389720849459991e-05,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2307434082031,0.0,0.0,0.0001000502597889,298.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2013244628906,0.0,0.0,0.0004745922924485,290.4059753417969,294.1499938964844,296.6833190917969,290.166015625,291.944580078125,295.13360595703125,283.73858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,9.29923152923584,0.0,-6.988350520487074e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2737121582031,0.0,0.0,9.498841245658696e-05,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.278564453125,0.0,0.0,0.0001000277334242,299.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.42449951171875,0.0,0.0,7.388035737676546e-05,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.227294921875,0.0,0.0,0.0001000274496618,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1982421875,0.0,0.0,0.0004744841426145,290.3800048828125,294.1499938964844,296.64666748046875,290.13153076171875,292.0291748046875,295.5365600585937,283.784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,9.01381015777588,0.0,-6.98514881491974e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2737121582031,0.0,0.0,9.498841245658696e-05,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.278564453125,0.0,0.0,0.0001000277334242,299.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.42449951171875,0.0,0.0,7.388035737676546e-05,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.227294921875,0.0,0.0,0.0001000274496618,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1982421875,0.0,0.0,0.0004744841426145,290.3800048828125,294.1499938964844,296.64666748046875,290.13153076171875,292.0291748046875,295.5365600585937,283.784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,9.01381015777588,0.0,-6.98514881491974e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2687072753906,0.0,0.0,9.496112033957615e-05,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.27349853515625,0.0,0.0,9.999898611567914e-05,299.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4176025390625,0.0,0.0,7.385911885648966e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2228698730469,0.0,0.0,9.99987096292898e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1941833496094,0.0,0.0,0.0004743478202726,290.3530578613281,294.1499938964844,296.6099853515625,290.0964660644531,292.1114501953125,295.81866455078125,283.8290100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090624004602,60.0,12.289337158203123,0.0,-6.981119327065245e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2687072753906,0.0,0.0,9.496112033957615e-05,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.27349853515625,0.0,0.0,9.999898611567914e-05,299.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4176025390625,0.0,0.0,7.385911885648966e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2228698730469,0.0,0.0,9.99987096292898e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1941833496094,0.0,0.0,0.0004743478202726,290.3530578613281,294.1499938964844,296.6099853515625,290.0964660644531,292.1114501953125,295.81866455078125,283.8290100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090624004602,60.0,12.289337158203123,0.0,-6.981119327065245e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.265869140625,0.0,0.0,9.494536061538383e-05,298.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2706604003906,0.0,0.0,9.99823896563612e-05,299.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4138488769531,0.0,0.0,7.384685886790976e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2203369140625,0.0,0.0,9.998211316997184e-05,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1918029785156,0.0,0.0,0.0004742691235151,290.3392639160156,294.1499938964844,296.5916748046875,290.0787658691406,292.1518249511719,295.92730712890625,283.8507385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011720392853,7.234553400792265e-09,0.001011713175103,-0.0180051773786544,0.0,0.0,0.0,-0.0083992946892976,60.0,14.46971607208252,0.0,-6.978794431233838e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2628479003906,0.0,0.0,9.492824028711766e-05,298.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.267578125,0.0,0.0,9.996435255743565e-05,299.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.40985107421875,0.0,0.0,7.383353658951819e-05,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21759033203125,0.0,0.0,9.996408334700392e-05,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1892395019531,0.0,0.0,0.0004741836164612,290.3252868652344,294.1499938964844,296.5733337402344,290.0610046386719,292.191650390625,296.0181579589844,283.8720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115373879671,7.213155406304849e-09,0.0010115301702171,-0.0179491303861141,0.0,0.0,0.0,-0.0083886869251728,60.0,14.112919807434082,0.0,-6.976270583436417e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.256103515625,0.0,0.0,9.488985233474524e-05,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.26080322265625,0.0,0.0,9.992392733693124e-05,299.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4012756347656,0.0,0.0,7.380367605946958e-05,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21142578125,0.0,0.0,9.99236581264995e-05,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1834411621094,0.0,0.0,0.00047399190953,290.29669189453125,294.1499938964844,296.5366516113281,290.02520751953125,292.2696838378906,296.15509033203125,283.913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165196436176302e-09,0.0010111201554536,-0.0178235154598951,0.0,0.0,0.0,-0.008364912122488,60.0,12.739858627319336,0.0,-6.970613952717032e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.256103515625,0.0,0.0,9.488985233474524e-05,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.26080322265625,0.0,0.0,9.992392733693124e-05,299.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4012756347656,0.0,0.0,7.380367605946958e-05,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21142578125,0.0,0.0,9.99236581264995e-05,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1834411621094,0.0,0.0,0.00047399190953,290.29669189453125,294.1499938964844,296.5366516113281,290.02520751953125,292.2696838378906,296.15509033203125,283.913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165196436176302e-09,0.0010111201554536,-0.0178235154598951,0.0,0.0,0.0,-0.008364912122488,60.0,12.739858627319336,0.0,-6.970613952717032e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2485046386719,0.0,0.0,9.4846029242035e-05,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2531433105469,0.0,0.0,9.987777593778446e-05,299.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3918762207031,0.0,0.0,7.376958092208952e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2043762207031,0.0,0.0,9.987750672735274e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1767578125,0.0,0.0,0.0004737730196211,290.2673034667969,294.1499938964844,296.5,289.98931884765625,292.34552001953125,296.24530029296875,283.9527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106591507792,7.110461552883862e-09,0.0010106520494446,-0.0176801513880491,0.0,0.0,0.0,-0.0083377780392766,60.0,12.74570083618164,0.0,-6.964161514133593e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2485046386719,0.0,0.0,9.4846029242035e-05,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2531433105469,0.0,0.0,9.987777593778446e-05,299.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3918762207031,0.0,0.0,7.376958092208952e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2043762207031,0.0,0.0,9.987750672735274e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1767578125,0.0,0.0,0.0004737730196211,290.2673034667969,294.1499938964844,296.5,289.98931884765625,292.34552001953125,296.24530029296875,283.9527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106591507792,7.110461552883862e-09,0.0010106520494446,-0.0176801513880491,0.0,0.0,0.0,-0.0083377780392766,60.0,12.74570083618164,0.0,-6.964161514133593e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2402038574219,0.0,0.0,9.47960652410984e-05,298.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2447509765625,0.0,0.0,9.98251634882763e-05,299.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3817443847656,0.0,0.0,7.373072003247216e-05,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1966247558594,0.0,0.0,9.98249015538022e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1693420410156,0.0,0.0,0.0004735235124826,290.2372131347656,294.1499938964844,296.4633483886719,289.95343017578125,292.41943359375,296.304443359375,283.9905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048087891092791e-09,0.0010101187508553,-0.0175167769193649,0.0,0.0,0.0,-0.0083068562671542,60.0,12.479215621948242,0.0,-6.956812370617629e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2402038574219,0.0,0.0,9.47960652410984e-05,298.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2447509765625,0.0,0.0,9.98251634882763e-05,299.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3817443847656,0.0,0.0,7.373072003247216e-05,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1966247558594,0.0,0.0,9.98249015538022e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1693420410156,0.0,0.0,0.0004735235124826,290.2372131347656,294.1499938964844,296.4633483886719,289.95343017578125,292.41943359375,296.304443359375,283.9905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048087891092791e-09,0.0010101187508553,-0.0175167769193649,0.0,0.0,0.0,-0.0083068562671542,60.0,12.479215621948242,0.0,-6.956812370617629e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23114013671875,0.0,0.0,9.473883983446284e-05,298.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23565673828125,0.0,0.0,9.976489673135802e-05,299.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37091064453125,0.0,0.0,7.368620572378859e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1881103515625,0.0,0.0,9.976463479688392e-05,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1611633300781,0.0,0.0,0.0004732376837637,290.2065124511719,294.1499938964844,296.4266662597656,289.9176940917969,292.4913635253906,296.3395690917969,284.02655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.976661026669717e-09,0.001009508036077,-0.0173296891152858,0.0,0.0,0.0,-0.0082714473828673,60.0,12.174270629882812,0.0,-6.9484009657117e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23114013671875,0.0,0.0,9.473883983446284e-05,298.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23565673828125,0.0,0.0,9.976489673135802e-05,299.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37091064453125,0.0,0.0,7.368620572378859e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1881103515625,0.0,0.0,9.976463479688392e-05,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1611633300781,0.0,0.0,0.0004732376837637,290.2065124511719,294.1499938964844,296.4266662597656,289.9176940917969,292.4913635253906,296.3395690917969,284.02655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.976661026669717e-09,0.001009508036077,-0.0173296891152858,0.0,0.0,0.0,-0.0082714473828673,60.0,12.174270629882812,0.0,-6.9484009657117e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
