time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128100,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2262878417969,0.0,0.0,9.470708755543455e-05,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23077392578125,0.0,0.0,9.973145643016323e-05,299.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3652038574219,0.0,0.0,7.366150384768844e-05,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1835327148437,0.0,0.0,9.973120177164674e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1567687988281,0.0,0.0,0.0004730790678877,290.1908569335937,294.1499938964844,296.4083251953125,289.8999328613281,292.5264892578125,296.3490295410156,284.0438537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937034946474796e-09,0.0010091691510751,-0.0172258969396352,0.0,0.0,0.0,-0.0082518029958009,60.0,12.024453163146973,0.0,-6.943736963194169e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2212829589844,0.0,0.0,9.467334166401996e-05,298.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2257385253906,0.0,0.0,9.969591337721796e-05,299.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3593139648437,0.0,0.0,7.363525946857408e-05,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1788024902344,0.0,0.0,9.969565871870144e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1521911621094,0.0,0.0,0.0004729105276055,290.1750793457031,294.1499938964844,296.3900146484375,289.8822326660156,292.5610656738281,296.3547058105469,284.0606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008816063404,6.894926407596813e-09,0.0010088091949,-0.0171156004071235,0.0,0.0,0.0,-0.0082309283316135,60.0,11.878669738769531,0.0,-6.938782348697714e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2107238769531,0.0,0.0,9.459941793465988e-05,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.21514892578125,0.0,0.0,9.96180679067038e-05,299.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3470458984375,0.0,0.0,7.357775757554919e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1687927246094,0.0,0.0,9.96178132481873e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1425170898437,0.0,0.0,0.0004725412873085,290.1430969238281,294.1499938964844,296.35333251953125,289.8472595214844,292.6288452148437,296.3573913574219,284.0932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.802697072316732e-09,0.0010080204810947,-0.0168740209192037,0.0,0.0,0.0,-0.0081852059811353,60.0,11.59848403930664,0.0,-6.927935913836336e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2107238769531,0.0,0.0,9.459941793465988e-05,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.21514892578125,0.0,0.0,9.96180679067038e-05,299.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3470458984375,0.0,0.0,7.357775757554919e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1687927246094,0.0,0.0,9.96178132481873e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1425170898437,0.0,0.0,0.0004725412873085,290.1430969238281,294.1499938964844,296.35333251953125,289.8472595214844,292.6288452148437,296.3573913574219,284.0932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.802697072316732e-09,0.0010080204810947,-0.0168740209192037,0.0,0.0,0.0,-0.0081852059811353,60.0,11.59848403930664,0.0,-6.927935913836336e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.19952392578125,0.0,0.0,9.451644291402772e-05,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2038879394531,0.0,0.0,9.953068365575746e-05,299.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3341369628906,0.0,0.0,7.351321255555376e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1581115722656,0.0,0.0,9.953043627319856e-05,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1321716308594,0.0,0.0,0.0004721268487628,290.1105651855469,294.1499938964844,296.3166809082031,289.8128662109375,292.6946716308594,296.35064697265625,284.1241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071421274915,6.699190091552509e-09,0.0010071354918181,-0.0166028961539268,0.0,0.0,0.0,-0.0081338929012417,60.0,11.334041595458984,0.0,-6.915774264371066e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.19952392578125,0.0,0.0,9.451644291402772e-05,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2038879394531,0.0,0.0,9.953068365575746e-05,299.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3341369628906,0.0,0.0,7.351321255555376e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1581115722656,0.0,0.0,9.953043627319856e-05,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1321716308594,0.0,0.0,0.0004721268487628,290.1105651855469,294.1499938964844,296.3166809082031,289.8128662109375,292.6946716308594,296.35064697265625,284.1241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071421274915,6.699190091552509e-09,0.0010071354918181,-0.0166028961539268,0.0,0.0,0.0,-0.0081338929012417,60.0,11.334041595458984,0.0,-6.915774264371066e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1877136230469,0.0,0.0,9.442467853659764e-05,298.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1919860839844,0.0,0.0,9.943404438672589e-05,299.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.32061767578125,0.0,0.0,7.344183541135862e-05,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14678955078125,0.0,0.0,9.9433797004167e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1211853027344,0.0,0.0,0.0004716684925369,290.0775146484375,294.1499938964844,296.2799987792969,289.7792053222656,292.75860595703125,296.3370056152344,284.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061633074656,6.584733203141013e-09,0.0010061567882075,-0.0163030847907066,0.0,0.0,0.0,-0.0080771520733833,60.0,11.084429740905762,0.0,-6.902337901237844e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1877136230469,0.0,0.0,9.442467853659764e-05,298.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1919860839844,0.0,0.0,9.943404438672589e-05,299.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.32061767578125,0.0,0.0,7.344183541135862e-05,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14678955078125,0.0,0.0,9.9433797004167e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1211853027344,0.0,0.0,0.0004716684925369,290.0775146484375,294.1499938964844,296.2799987792969,289.7792053222656,292.75860595703125,296.3370056152344,284.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061633074656,6.584733203141013e-09,0.0010061567882075,-0.0163030847907066,0.0,0.0,0.0,-0.0080771520733833,60.0,11.084429740905762,0.0,-6.902337901237844e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1752624511719,0.0,0.0,9.432440128875896e-05,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.17950439453125,0.0,0.0,9.932844841387124e-05,299.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3065185546875,0.0,0.0,7.336383714573458e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1348571777344,0.0,0.0,9.932820830726996e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.10955810546875,0.0,0.0,0.0004711676447186,290.0440368652344,294.1499938964844,296.24334716796875,289.7464294433594,292.8206481933594,296.3182983398437,284.1814880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050939163193,6.459681678450124e-09,0.0010050875134766,-0.0159755181521177,0.0,0.0,0.0,-0.0080151595175266,60.0,10.848631858825684,0.0,-6.887672299171754e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1752624511719,0.0,0.0,9.432440128875896e-05,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.17950439453125,0.0,0.0,9.932844841387124e-05,299.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3065185546875,0.0,0.0,7.336383714573458e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1348571777344,0.0,0.0,9.932820830726996e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.10955810546875,0.0,0.0,0.0004711676447186,290.0440368652344,294.1499938964844,296.24334716796875,289.7464294433594,292.8206481933594,296.3182983398437,284.1814880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050939163193,6.459681678450124e-09,0.0010050875134766,-0.0159755181521177,0.0,0.0,0.0,-0.0080151595175266,60.0,10.848631858825684,0.0,-6.887672299171754e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1688232421875,0.0,0.0,9.427130862604828e-05,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17303466796875,0.0,0.0,9.927253995556384e-05,299.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2992858886719,0.0,0.0,7.332253881031647e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1286926269531,0.0,0.0,9.927229984896258e-05,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1035461425781,0.0,0.0,0.0004709024506155,290.027099609375,294.1499938964844,296.2250061035156,289.7304077148437,292.8509826660156,296.3074951171875,284.1949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.393471529975159e-09,0.0010045212693512,-0.0158020816743373,0.0,0.0,0.0,-0.0079823359847068,60.0,10.73574161529541,0.0,-6.87991388303999e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1622619628906,0.0,0.0,9.421629511052744e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1664428710937,0.0,0.0,9.92146015050821e-05,299.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2918701171875,0.0,0.0,7.327974162762985e-05,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1223449707031,0.0,0.0,9.921436139848085e-05,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.09735107421875,0.0,0.0,0.0004706276231445,290.0101013183594,294.1499938964844,296.2066650390625,289.71466064453125,292.880859375,296.2958984375,284.20806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039409389719,6.324861967499373e-09,0.0010039346525445,-0.0156223578378558,0.0,0.0,0.0,-0.0079483231529593,60.0,10.625946998596191,0.0,-6.871879065784017e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.148681640625,0.0,0.0,9.410099301021546e-05,298.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.15283203125,0.0,0.0,9.90931803244166e-05,299.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2767028808594,0.0,0.0,7.319006545003504e-05,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1092834472656,0.0,0.0,9.909294749377295e-05,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0846252441406,0.0,0.0,0.0004700517165474,289.9757995605469,294.1499938964844,296.1700134277344,289.6840515136719,292.93927001953125,296.2709045410156,284.2333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027114767581,6.181092526702514e-09,0.001002705306746,-0.0152457486838102,0.0,0.0,0.0,-0.0078770508989691,60.0,10.415243148803713,0.0,-6.85505767705763e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.148681640625,0.0,0.0,9.410099301021546e-05,298.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.15283203125,0.0,0.0,9.90931803244166e-05,299.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2767028808594,0.0,0.0,7.319006545003504e-05,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1092834472656,0.0,0.0,9.909294749377295e-05,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0846252441406,0.0,0.0,0.0004700517165474,289.9757995605469,294.1499938964844,296.1700134277344,289.6840515136719,292.93927001953125,296.2709045410156,284.2333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027114767581,6.181092526702514e-09,0.001002705306746,-0.0152457486838102,0.0,0.0,0.0,-0.0078770508989691,60.0,10.415243148803713,0.0,-6.85505767705763e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1346130371094,0.0,0.0,9.397967369295655e-05,298.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.138671875,0.0,0.0,9.896542178466916e-05,299.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.26104736328125,0.0,0.0,7.309569627977908e-05,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.095703125,0.0,0.0,9.896518895402552e-05,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0713195800781,0.0,0.0,0.0004694457456935,289.9411315917969,294.1499938964844,296.1333312988281,289.6547546386719,292.9958801269531,296.2439880371094,284.2574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029820198705238e-09,0.0010014118161052,-0.0148494765162467,0.0,0.0,0.0,-0.0078020584769546,60.0,10.216118812561035,0.0,-6.837380084334654e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1346130371094,0.0,0.0,9.397967369295655e-05,298.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.138671875,0.0,0.0,9.896542178466916e-05,299.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.26104736328125,0.0,0.0,7.309569627977908e-05,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.095703125,0.0,0.0,9.896518895402552e-05,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0713195800781,0.0,0.0,0.0004694457456935,289.9411315917969,294.1499938964844,296.1333312988281,289.6547546386719,292.9958801269531,296.2439880371094,284.2574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029820198705238e-09,0.0010014118161052,-0.0148494765162467,0.0,0.0,0.0,-0.0078020584769546,60.0,10.216118812561035,0.0,-6.837380084334654e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1200256347656,0.0,0.0,9.385336306877434e-05,298.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1240539550781,0.0,0.0,9.883241000352427e-05,299.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.244873046875,0.0,0.0,7.299744902411476e-05,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08160400390625,0.0,0.0,9.883217717288062e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0575256347656,0.0,0.0,0.0004688148328568,289.9061584472656,294.1499938964844,296.0966796875,289.6268920898437,293.05078125,296.2156982421875,284.2803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000709444284,5.87233328630532e-09,0.0010000651236623,-0.0144369173794984,0.0,0.0,0.0,-0.0077239852398633,60.0,10.028031349182127,0.0,-6.819001185931485e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1200256347656,0.0,0.0,9.385336306877434e-05,298.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1240539550781,0.0,0.0,9.883241000352427e-05,299.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.244873046875,0.0,0.0,7.299744902411476e-05,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08160400390625,0.0,0.0,9.883217717288062e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0575256347656,0.0,0.0,0.0004688148328568,289.9061584472656,294.1499938964844,296.0966796875,289.6268920898437,293.05078125,296.2156982421875,284.2803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000709444284,5.87233328630532e-09,0.0010000651236623,-0.0144369173794984,0.0,0.0,0.0,-0.0077239852398633,60.0,10.028031349182127,0.0,-6.819001185931485e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.10498046875,0.0,0.0,9.37232907745056e-05,298.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.10894775390625,0.0,0.0,9.869542554952204e-05,299.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.228271484375,0.0,0.0,7.289627683348954e-05,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0670166015625,0.0,0.0,9.8695199994836e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0432434082031,0.0,0.0,0.0004681650898419,289.8708801269531,294.1499938964844,296.0599975585937,289.6006164550781,293.1039428710937,296.1864929199219,284.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710157680027805e-09,0.0009986783843487,-0.0140120694413781,0.0,0.0,0.0,-0.0076435878872871,60.0,9.850552558898926,0.0,-6.800100749160265e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.10498046875,0.0,0.0,9.37232907745056e-05,298.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.10894775390625,0.0,0.0,9.869542554952204e-05,299.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.228271484375,0.0,0.0,7.289627683348954e-05,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0670166015625,0.0,0.0,9.8695199994836e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0432434082031,0.0,0.0,0.0004681650898419,289.8708801269531,294.1499938964844,296.0599975585937,289.6006164550781,293.1039428710937,296.1864929199219,284.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710157680027805e-09,0.0009986783843487,-0.0140120694413781,0.0,0.0,0.0,-0.0076435878872871,60.0,9.850552558898926,0.0,-6.800100749160265e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0972595214844,0.0,0.0,9.365725418319926e-05,298.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1012268066406,0.0,0.0,9.862588922260328e-05,299.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2198181152344,0.0,0.0,7.284491584869102e-05,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0595397949219,0.0,0.0,9.862566366791724e-05,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0359191894531,0.0,0.0,0.0004678352561313,289.8531494140625,294.1499938964844,296.0416564941406,289.5881042480469,293.1299133300781,296.171630859375,284.31280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627827093235282e-09,0.0009979743044823,-0.013796386308968,0.0,0.0,0.0,-0.0076027726754546,60.0,9.765532493591309,0.0,-6.790515527654861e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0894775390625,0.0,0.0,9.359070099890232e-05,298.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0934143066406,0.0,0.0,9.855579992290586e-05,299.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2112731933594,0.0,0.0,7.27931474102661e-05,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0519714355469,0.0,0.0,9.855557436821982e-05,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.02850341796875,0.0,0.0,0.000467502803076,289.8353576660156,294.1499938964844,296.0233459472656,289.5760498046875,293.1554870605469,296.1566467285156,284.3230895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.544849024374798e-09,0.0009972647530958,-0.0135790053755044,0.0,0.0,0.0,-0.0075616370886564,60.0,9.683024406433104,0.0,-6.78086138350409e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.07354736328125,0.0,0.0,9.345686703454704e-05,298.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0774230957031,0.0,0.0,9.841485734796152e-05,299.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1938171386719,0.0,0.0,7.268904300872236e-05,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0364990234375,0.0,0.0,9.841463906923308e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0133361816406,0.0,0.0,0.0004668342880904,289.7995910644531,294.1499938964844,295.9866638183594,289.5533447265625,293.205322265625,296.1264038085937,284.34295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958433220162,5.377989609200995e-09,0.0009958378504961,-0.0131418723613023,0.0,0.0,0.0,-0.0074789174832403,60.0,9.525845527648926,0.0,-6.76146996170246e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.07354736328125,0.0,0.0,9.345686703454704e-05,298.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0774230957031,0.0,0.0,9.841485734796152e-05,299.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1938171386719,0.0,0.0,7.268904300872236e-05,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0364990234375,0.0,0.0,9.841463906923308e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0133361816406,0.0,0.0,0.0004668342880904,289.7995910644531,294.1499938964844,295.9866638183594,289.5533447265625,293.205322265625,296.1264038085937,284.34295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958433220162,5.377989609200995e-09,0.0009958378504961,-0.0131418723613023,0.0,0.0,0.0,-0.0074789174832403,60.0,9.525845527648926,0.0,-6.76146996170246e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.05718994140625,0.0,0.0,9.332028275821358e-05,298.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.06103515625,0.0,0.0,9.827102621784434e-05,299.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1759948730469,0.0,0.0,7.258280675159767e-05,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0206298828125,0.0,0.0,9.827080793911593e-05,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9977111816406,0.0,0.0,0.0004661520652007,289.7636108398437,294.1499938964844,295.95001220703125,289.5326232910156,293.2535705566406,296.095947265625,284.3619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943869663402,5.207711151200556e-09,0.000994381844066,-0.0126957725733518,0.0,0.0,0.0,-0.0073945028707385,60.0,9.378180503845217,0.0,-6.741709768220971e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.05718994140625,0.0,0.0,9.332028275821358e-05,298.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.06103515625,0.0,0.0,9.827102621784434e-05,299.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1759948730469,0.0,0.0,7.258280675159767e-05,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0206298828125,0.0,0.0,9.827080793911593e-05,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9977111816406,0.0,0.0,0.0004661520652007,289.7636108398437,294.1499938964844,295.95001220703125,289.5326232910156,293.2535705566406,296.095947265625,284.3619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943869663402,5.207711151200556e-09,0.000994381844066,-0.0126957725733518,0.0,0.0,0.0,-0.0073945028707385,60.0,9.378180503845217,0.0,-6.741709768220971e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0404663085937,0.0,0.0,9.317592048319057e-05,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.04425048828125,0.0,0.0,9.81190096354112e-05,299.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1578063964844,0.0,0.0,7.24705241736956e-05,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0043640136719,0.0,0.0,9.811879135668278e-05,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98175048828125,0.0,0.0,0.0004654309886973,289.7274475097656,294.1499938964844,295.913330078125,289.5137023925781,293.30029296875,296.0653991699219,284.38006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928486542776,5.027747107533287e-09,0.0009928436484187,-0.0122242905199527,0.0,0.0,0.0,-0.0073052905499935,60.0,9.23892307281494,0.0,-6.720856760011884e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0404663085937,0.0,0.0,9.317592048319057e-05,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.04425048828125,0.0,0.0,9.81190096354112e-05,299.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1578063964844,0.0,0.0,7.24705241736956e-05,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0043640136719,0.0,0.0,9.811879135668278e-05,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98175048828125,0.0,0.0,0.0004654309886973,289.7274475097656,294.1499938964844,295.913330078125,289.5137023925781,293.30029296875,296.0653991699219,284.38006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928486542776,5.027747107533287e-09,0.0009928436484187,-0.0122242905199527,0.0,0.0,0.0,-0.0073052905499935,60.0,9.23892307281494,0.0,-6.720856760011884e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0233764648437,0.0,0.0,9.300631063524634e-05,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0271301269531,0.0,0.0,9.794039942789824e-05,299.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1392822265625,0.0,0.0,7.233860378619283e-05,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9877014160156,0.0,0.0,9.794018842512742e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9653625488281,0.0,0.0,0.0004645838052965,289.6911315917969,294.1499938964844,295.8766784667969,289.4961853027344,293.34539794921875,296.0351257324219,284.3973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.8163220078834e-09,0.0009910351363942,-0.0116703761741518,0.0,0.0,0.0,-0.0072004748508334,60.0,9.107309341430664,0.0,-6.696399168504287e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0233764648437,0.0,0.0,9.300631063524634e-05,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0271301269531,0.0,0.0,9.794039942789824e-05,299.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1392822265625,0.0,0.0,7.233860378619283e-05,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9877014160156,0.0,0.0,9.794018842512742e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9653625488281,0.0,0.0,0.0004645838052965,289.6911315917969,294.1499938964844,295.8766784667969,289.4961853027344,293.34539794921875,296.0351257324219,284.3973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.8163220078834e-09,0.0009910351363942,-0.0116703761741518,0.0,0.0,0.0,-0.0072004748508334,60.0,9.107309341430664,0.0,-6.696399168504287e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01470947265625,0.0,0.0,9.291618334827945e-05,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0184326171875,0.0,0.0,9.78454845608212e-05,299.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1298828125,0.0,0.0,7.226849993458018e-05,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.979248046875,0.0,0.0,9.7845280834008e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9570617675781,0.0,0.0,0.0004641335981432,289.6729431152344,294.1499938964844,295.8583374023437,289.4879455566406,293.3674011230469,296.0201416015625,284.40576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900791337713,4.7039785400215806e-09,0.0009900744771584,-0.0113760409876704,0.0,0.0,0.0,-0.0071447808295488,60.0,9.04377555847168,0.0,-6.683421815978363e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0059509277344,0.0,0.0,9.282275277655572e-05,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0096435546875,0.0,0.0,9.774709906196222e-05,299.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.12042236328125,0.0,0.0,7.219582766992971e-05,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.970703125,0.0,0.0,9.77468880591914e-05,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9486389160156,0.0,0.0,0.000463666889118,289.6546936035156,294.1499938964844,295.8399963378906,289.48004150390625,293.3890075683594,296.0052490234375,284.4139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890832006931,4.587517477006031e-09,0.0009890785440802,-0.011070916429162,0.0,0.0,0.0,-0.0070870462805032,60.0,8.981884002685547,0.0,-6.669981900131462e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9881896972656,0.0,0.0,9.263138781534508e-05,298.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9918518066406,0.0,0.0,9.754557686392218e-05,299.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1012878417969,0.0,0.0,7.204698340501636e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9533996582031,0.0,0.0,9.754537313710898e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9315795898437,0.0,0.0,0.0004627110320143,289.6181640625,294.1499938964844,295.8033447265625,289.4652099609375,293.4310607910156,295.9760131835937,284.4298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987043371424,4.3489944978603035e-09,0.0009870390640571,-0.0104459812864661,0.0,0.0,0.0,-0.0069688004441559,60.0,8.863190650939941,0.0,-6.642497396569524e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9881896972656,0.0,0.0,9.263138781534508e-05,298.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9918518066406,0.0,0.0,9.754557686392218e-05,299.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1012878417969,0.0,0.0,7.204698340501636e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9533996582031,0.0,0.0,9.754537313710898e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9315795898437,0.0,0.0,0.0004627110320143,289.6181640625,294.1499938964844,295.8033447265625,289.4652099609375,293.4310607910156,295.9760131835937,284.4298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987043371424,4.3489944978603035e-09,0.0009870390640571,-0.0104459812864661,0.0,0.0,0.0,-0.0069688004441559,60.0,8.863190650939941,0.0,-6.642497396569524e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9701232910156,0.0,0.0,9.243837121175602e-05,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9737548828125,0.0,0.0,9.734231571201236e-05,299.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.08184814453125,0.0,0.0,7.18968512956053e-05,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9357604980469,0.0,0.0,9.734211198519915e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9142150878906,0.0,0.0,0.0004617468803189,289.5815734863281,294.1499938964844,295.76666259765625,289.4516296386719,293.4716186523437,295.9474182128906,284.4449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108408280245612e-09,0.0009849815396592,-0.0098156286403536,0.0,0.0,0.0,-0.0068495306186378,60.0,8.750777244567871,0.0,-6.614833125695442e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9701232910156,0.0,0.0,9.243837121175602e-05,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9737548828125,0.0,0.0,9.734231571201236e-05,299.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.08184814453125,0.0,0.0,7.18968512956053e-05,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9357604980469,0.0,0.0,9.734211198519915e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9142150878906,0.0,0.0,0.0004617468803189,289.5815734863281,294.1499938964844,295.76666259765625,289.4516296386719,293.4716186523437,295.9474182128906,284.4449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108408280245612e-09,0.0009849815396592,-0.0098156286403536,0.0,0.0,0.0,-0.0068495306186378,60.0,8.750777244567871,0.0,-6.614833125695442e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9517822265625,0.0,0.0,9.22494800761342e-05,298.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9553527832031,0.0,0.0,9.71434055827558e-05,299.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0621337890625,0.0,0.0,7.174993515945971e-05,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9178161621094,0.0,0.0,9.71432018559426e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8965759277344,0.0,0.0,0.0004608033923432,289.544921875,294.1499938964844,295.7300109863281,289.439208984375,293.5107727050781,295.9195251464844,284.4595642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829722112044,3.872972165197552e-09,0.0009829682530835,-0.0091987596824765,0.0,0.0,0.0,-0.0067328144796192,60.0,8.644661903381348,0.0,-6.58781686979637e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9517822265625,0.0,0.0,9.22494800761342e-05,298.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9553527832031,0.0,0.0,9.71434055827558e-05,299.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0621337890625,0.0,0.0,7.174993515945971e-05,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9178161621094,0.0,0.0,9.71432018559426e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8965759277344,0.0,0.0,0.0004608033923432,289.544921875,294.1499938964844,295.7300109863281,289.439208984375,293.5107727050781,295.9195251464844,284.4595642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829722112044,3.872972165197552e-09,0.0009829682530835,-0.0091987596824765,0.0,0.0,0.0,-0.0067328144796192,60.0,8.644661903381348,0.0,-6.58781686979637e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.93316650390625,0.0,0.0,9.206883987644689e-05,298.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.93670654296875,0.0,0.0,9.695317567093298e-05,299.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.04217529296875,0.0,0.0,7.160943641792983e-05,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8996276855469,0.0,0.0,9.69529792200774e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8786315917969,0.0,0.0,0.0004599010862875,289.5082092285156,294.1499938964844,295.6933288574219,289.42791748046875,293.54852294921875,295.892333984375,284.4735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810465853661,3.647815383089892e-09,0.0009810428600758,-0.0086088124662637,0.0,0.0,0.0,-0.0066211940720677,60.0,8.544844627380371,0.0,-6.562031984458373e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
