time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130440,298.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.93316650390625,0.0,0.0,9.206883987644689e-05,298.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.93670654296875,0.0,0.0,9.695317567093298e-05,299.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.04217529296875,0.0,0.0,7.160943641792983e-05,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8996276855469,0.0,0.0,9.69529792200774e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8786315917969,0.0,0.0,0.0004599010862875,289.5082092285156,294.1499938964844,295.6933288574219,289.42791748046875,293.54852294921875,295.892333984375,284.4735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810465853661,3.647815383089892e-09,0.0009810428600758,-0.0086088124662637,0.0,0.0,0.0,-0.0066211940720677,60.0,8.544844627380371,0.0,-6.562031984458373e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9237670898437,0.0,0.0,9.198279440170154e-05,298.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9272766113281,0.0,0.0,9.686256089480594e-05,299.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0321044921875,0.0,0.0,7.154250488383695e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8904113769531,0.0,0.0,9.686237171990796e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8695373535156,0.0,0.0,0.0004594712518155,289.4898376464844,294.1499938964844,295.67498779296875,289.42266845703125,293.5668029785156,295.8790283203125,284.4803161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980129581876,3.540561399617559e-09,0.0009801260894164,-0.0083277868106961,0.0,0.0,0.0,-0.0065680253319442,60.0,8.497535705566406,0.0,-6.549766595753681e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9142761230469,0.0,0.0,9.18995137908496e-05,298.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9177551269531,0.0,0.0,9.67748637776822e-05,299.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.02197265625,0.0,0.0,7.147772703319788e-05,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8811340332031,0.0,0.0,9.67746673268266e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8603820800781,0.0,0.0,0.0004590552707668,289.4714660644531,294.1499938964844,295.6566772460937,289.41766357421875,293.5847473144531,295.86590576171875,284.4869689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792419150471,3.4367528822798477e-09,0.0009792384225875,-0.008055786602199,0.0,0.0,0.0,-0.0065165632404387,60.0,8.45175552368164,0.0,-6.537906216408373e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8951721191406,0.0,0.0,9.174021397484466e-05,298.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.89862060546875,0.0,0.0,9.660710929892956e-05,299.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0015563964844,0.0,0.0,7.135382475098595e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8624267578125,0.0,0.0,9.66069201240316e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8419189453125,0.0,0.0,0.0004582595720421,289.4347229003906,294.1499938964844,295.6199951171875,289.4084167480469,293.6197814941406,295.840087890625,284.4999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775432990863,3.238190382504058e-09,0.0009775400394573,-0.0075355074368417,0.0,0.0,0.0,-0.0064181243069469,60.0,8.36390495300293,0.0,-6.515250561278664e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8951721191406,0.0,0.0,9.174021397484466e-05,298.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.89862060546875,0.0,0.0,9.660710929892956e-05,299.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0015563964844,0.0,0.0,7.135382475098595e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8624267578125,0.0,0.0,9.66069201240316e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8419189453125,0.0,0.0,0.0004582595720421,289.4347229003906,294.1499938964844,295.6199951171875,289.4084167480469,293.6197814941406,295.840087890625,284.4999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775432990863,3.238190382504058e-09,0.0009775400394573,-0.0075355074368417,0.0,0.0,0.0,-0.0064181243069469,60.0,8.36390495300293,0.0,-6.515250561278664e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8758239746094,0.0,0.0,9.159186447504908e-05,298.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8792419433594,0.0,0.0,9.645088721299544e-05,299.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9809265136719,0.0,0.0,7.123844261514023e-05,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8434753417969,0.0,0.0,9.645069803809748e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8232421875,0.0,0.0,0.0004575185594148,289.3979797363281,294.1499938964844,295.5833435058594,289.40008544921875,293.65350341796875,295.8149108886719,284.5123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975961855147,3.053273633923936e-09,0.0009759588283486,-0.0070509780198335,0.0,0.0,0.0,-0.006326453294605,60.0,8.281855583190918,0.0,-6.49418723241979e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8758239746094,0.0,0.0,9.159186447504908e-05,298.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8792419433594,0.0,0.0,9.645088721299544e-05,299.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9809265136719,0.0,0.0,7.123844261514023e-05,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8434753417969,0.0,0.0,9.645069803809748e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8232421875,0.0,0.0,0.0004575185594148,289.3979797363281,294.1499938964844,295.5833435058594,289.40008544921875,293.65350341796875,295.8149108886719,284.5123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975961855147,3.053273633923936e-09,0.0009759588283486,-0.0070509780198335,0.0,0.0,0.0,-0.006326453294605,60.0,8.281855583190918,0.0,-6.49418723241979e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85626220703125,0.0,0.0,9.145077638095243e-05,298.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.859619140625,0.0,0.0,9.63023121585138e-05,299.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9601135253906,0.0,0.0,7.11286993464455e-05,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8243103027344,0.0,0.0,9.630212298361585e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8042907714844,0.0,0.0,0.0004568138101603,289.3612365722656,294.1499938964844,295.5466613769531,289.39263916015625,293.6859130859375,295.7904357910156,284.5243530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974457769189,2.8774005400578062e-09,0.0009744548588059,-0.0065901400521397,0.0,0.0,0.0,-0.0062392652034759,60.0,8.20499038696289,0.0,-6.474185454408143e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85626220703125,0.0,0.0,9.145077638095243e-05,298.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.859619140625,0.0,0.0,9.63023121585138e-05,299.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9601135253906,0.0,0.0,7.11286993464455e-05,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8243103027344,0.0,0.0,9.630212298361585e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8042907714844,0.0,0.0,0.0004568138101603,289.3612365722656,294.1499938964844,295.5466613769531,289.39263916015625,293.6859130859375,295.7904357910156,284.5243530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974457769189,2.8774005400578062e-09,0.0009744548588059,-0.0065901400521397,0.0,0.0,0.0,-0.0062392652034759,60.0,8.20499038696289,0.0,-6.474185454408143e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8365173339844,0.0,0.0,9.131325350608677e-05,298.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8398132324219,0.0,0.0,9.615749149816112e-05,299.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9390869140625,0.0,0.0,7.102173549355939e-05,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.804931640625,0.0,0.0,9.615730959922077e-05,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78515625,0.0,0.0,0.0004561269015539,289.3244934082031,294.1499938964844,295.510009765625,289.3860168457031,293.71710205078125,295.7667236328125,284.5359191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729916928336,2.7059769980297684e-09,0.0009729889570735,-0.0061409575864672,0.0,0.0,0.0,-0.0061542829498648,60.0,8.132781982421875,0.0,-6.45471942561926e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8365173339844,0.0,0.0,9.131325350608677e-05,298.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8398132324219,0.0,0.0,9.615749149816112e-05,299.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9390869140625,0.0,0.0,7.102173549355939e-05,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.804931640625,0.0,0.0,9.615730959922077e-05,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78515625,0.0,0.0,0.0004561269015539,289.3244934082031,294.1499938964844,295.510009765625,289.3860168457031,293.71710205078125,295.7667236328125,284.5359191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729916928336,2.7059769980297684e-09,0.0009729889570735,-0.0061409575864672,0.0,0.0,0.0,-0.0061542829498648,60.0,8.132781982421875,0.0,-6.45471942561926e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8265075683594,0.0,0.0,9.124399366555735e-05,298.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8298034667969,0.0,0.0,9.608455002307892e-05,299.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9284973144531,0.0,0.0,7.096785702742636e-05,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7951354980469,0.0,0.0,9.608436812413856e-05,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7754821777344,0.0,0.0,0.0004557809152174,289.30615234375,294.1499938964844,295.4916687011719,289.3829650878906,293.7320556640625,295.7553405761719,284.54150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722532704472,2.6196351754492753e-09,0.0009722506511025,-0.0059147137217223,0.0,0.0,0.0,-0.0061114793643355,60.0,8.098800659179688,0.0,-6.444926015092278e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164978027344,0.0,0.0,9.117392619373275e-05,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8197631835937,0.0,0.0,9.601076453691348e-05,299.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9178466796875,0.0,0.0,7.091336010489613e-05,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7853088378906,0.0,0.0,9.601058991393074e-05,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7657470703125,0.0,0.0,0.0004554309416562,289.2878112792969,294.1499938964844,295.47332763671875,289.380126953125,293.7467041015625,295.7442626953125,284.5469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715061169117,2.532300369395557e-09,0.0009715036139823,-0.0056858677417039,0.0,0.0,0.0,-0.0060681826435029,60.0,8.065714836120605,0.0,-6.435027444240404e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7963562011719,0.0,0.0,9.10313829081133e-05,298.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7995910644531,0.0,0.0,9.586065425537528e-05,299.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.896484375,0.0,0.0,7.08024890627712e-05,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7655334472656,0.0,0.0,9.586047963239253e-05,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7462158203125,0.0,0.0,0.0004547189164441,289.2511901855469,294.1499938964844,295.4366760253906,289.3749389648437,293.775390625,295.72265625,284.5577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699866641312,2.3546193883561273e-09,0.0009699843358248,-0.0052202809602022,0.0,0.0,0.0,-0.0059800990857183,60.0,8.001198768615723,0.0,-6.414911979391037e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7963562011719,0.0,0.0,9.10313829081133e-05,298.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7995910644531,0.0,0.0,9.586065425537528e-05,299.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.896484375,0.0,0.0,7.08024890627712e-05,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7655334472656,0.0,0.0,9.586047963239253e-05,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7462158203125,0.0,0.0,0.0004547189164441,289.2511901855469,294.1499938964844,295.4366760253906,289.3749389648437,293.775390625,295.72265625,284.5577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699866641312,2.3546193883561273e-09,0.0009699843358248,-0.0052202809602022,0.0,0.0,0.0,-0.0059800990857183,60.0,8.001198768615723,0.0,-6.414911979391037e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7760314941406,0.0,0.0,9.088128717849032e-05,298.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7792053222656,0.0,0.0,9.570259862812236e-05,299.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8749694824219,0.0,0.0,7.068574632285163e-05,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7455749511719,0.0,0.0,9.570242400513962e-05,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7265014648437,0.0,0.0,0.0004539692017715,289.2146301269531,294.1499938964844,295.3999938964844,289.370361328125,293.80279541015625,295.7026062011719,284.56817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683867683634,2.1675379269225914e-09,0.0009683845564723,-0.0047300579026341,0.0,0.0,0.0,-0.0058873542584478,60.0,7.939999103546143,0.0,-6.393766938117551e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7760314941406,0.0,0.0,9.088128717849032e-05,298.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7792053222656,0.0,0.0,9.570259862812236e-05,299.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8749694824219,0.0,0.0,7.068574632285163e-05,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7455749511719,0.0,0.0,9.570242400513962e-05,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7265014648437,0.0,0.0,0.0004539692017715,289.2146301269531,294.1499938964844,295.3999938964844,289.370361328125,293.80279541015625,295.7026062011719,284.56817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683867683634,2.1675379269225914e-09,0.0009683845564723,-0.0047300579026341,0.0,0.0,0.0,-0.0058873542584478,60.0,7.939999103546143,0.0,-6.393766938117551e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.75555419921875,0.0,0.0,9.072482498595492e-05,298.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7586975097656,0.0,0.0,9.553783456794918e-05,299.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8533020019531,0.0,0.0,7.05640486557968e-05,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7254638671875,0.0,0.0,9.553765994496644e-05,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.70660400390625,0.0,0.0,0.0004531876475084,289.1781311035156,294.1499938964844,295.36334228515625,289.3663635253906,293.8290100097656,295.6844177246094,284.5782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667188278399,1.97252036926443e-09,0.0009667168487794,-0.0042190360836684,0.0,0.0,0.0,-0.0057906750589609,60.0,7.881658554077148,0.0,-6.371762140133796e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.75555419921875,0.0,0.0,9.072482498595492e-05,298.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7586975097656,0.0,0.0,9.553783456794918e-05,299.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8533020019531,0.0,0.0,7.05640486557968e-05,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7254638671875,0.0,0.0,9.553765994496644e-05,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.70660400390625,0.0,0.0,0.0004531876475084,289.1781311035156,294.1499938964844,295.36334228515625,289.3663635253906,293.8290100097656,295.6844177246094,284.5782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667188278399,1.97252036926443e-09,0.0009667168487794,-0.0042190360836684,0.0,0.0,0.0,-0.0057906750589609,60.0,7.881658554077148,0.0,-6.371762140133796e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.73492431640625,0.0,0.0,9.056474664248526e-05,298.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.738037109375,0.0,0.0,9.536925790598616e-05,299.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.83154296875,0.0,0.0,7.043954246910289e-05,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7052001953125,0.0,0.0,9.536909055896103e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6865539550781,0.0,0.0,0.0004523880488704,289.1417541503906,294.1499938964844,295.32666015625,289.3629150390625,293.85406494140625,295.6684875488281,284.5880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650124702602,1.773000968263716e-09,0.0009650106658227,-0.003696214640513,0.0,0.0,0.0,-0.0056917644105851,60.0,7.8260393142700195,0.0,-6.34928838394444e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.73492431640625,0.0,0.0,9.056474664248526e-05,298.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.738037109375,0.0,0.0,9.536925790598616e-05,299.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.83154296875,0.0,0.0,7.043954246910289e-05,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7052001953125,0.0,0.0,9.536909055896103e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6865539550781,0.0,0.0,0.0004523880488704,289.1417541503906,294.1499938964844,295.32666015625,289.3629150390625,293.85406494140625,295.6684875488281,284.5880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650124702602,1.773000968263716e-09,0.0009650106658227,-0.003696214640513,0.0,0.0,0.0,-0.0056917644105851,60.0,7.8260393142700195,0.0,-6.34928838394444e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7245483398437,0.0,0.0,9.04853077372536e-05,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7276611328125,0.0,0.0,9.528560622129588e-05,299.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8205871582031,0.0,0.0,7.037775503704324e-05,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6949768066406,0.0,0.0,9.528543887427075e-05,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6764831542969,0.0,0.0,0.000451991247246,289.1236267089844,294.1499938964844,295.3083190917969,289.361328125,293.865966796875,295.66180419921875,284.5927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641656652092,1.673988503370083e-09,0.0009641639771871,-0.0034367607440799,0.0,0.0,0.0,-0.0056426795199513,60.0,7.799627780914307,-0.0,-6.338149916018665e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7141418457031,0.0,0.0,9.04067637748085e-05,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7172241210937,0.0,0.0,9.520289313513786e-05,299.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8096008300781,0.0,0.0,7.031665882095695e-05,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68475341796875,0.0,0.0,9.520272578811272e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6663513183594,0.0,0.0,0.0004515989276114,289.10552978515625,294.1499938964844,295.2900085449219,289.3598937988281,293.8776550292969,295.6556396484375,284.597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633291047066,1.576095032262969e-09,0.0009633275330998,-0.0031802377197891,0.0,0.0,0.0,-0.0055941524915397,60.0,7.77379560470581,-0.0,-6.32714716175542e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6827392578125,0.0,0.0,9.02262981981039e-05,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6857604980469,0.0,0.0,9.5012852398213e-05,299.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.776611328125,0.0,0.0,7.017629832262173e-05,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6539001464844,0.0,0.0,9.501268505118789e-05,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6357421875,0.0,0.0,0.0004506974655669,289.054931640625,294.1499938964844,295.2533264160156,289.3572692871094,293.89971923828125,295.64324951171875,284.60626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255133965983,1.415393802162157e-09,0.0010255119996145,-0.0026955727953463,0.0,0.0,0.0,-0.0058339703828096,60.0,7.9201340675354,-0.0,-6.301905131067542e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6827392578125,0.0,0.0,9.02262981981039e-05,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6857604980469,0.0,0.0,9.5012852398213e-05,299.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.776611328125,0.0,0.0,7.017629832262173e-05,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6539001464844,0.0,0.0,9.501268505118789e-05,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6357421875,0.0,0.0,0.0004506974655669,289.054931640625,294.1499938964844,295.2533264160156,289.3572692871094,293.89971923828125,295.64324951171875,284.60626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255133965983,1.415393802162157e-09,0.0010255119996145,-0.0026955727953463,0.0,0.0,0.0,-0.0058339703828096,60.0,7.9201340675354,-0.0,-6.301905131067542e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.66510009765625,0.0,0.0,9.010967914946376e-05,298.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6680908203125,0.0,0.0,9.48900415096432e-05,299.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.75799560546875,0.0,0.0,7.008558895904571e-05,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6365661621094,0.0,0.0,9.488988143857569e-05,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6185913085937,0.0,0.0,0.0004501149524003,289.02423095703125,294.1499938964844,295.2166748046875,289.35498046875,293.9068908691406,295.6015930175781,284.6153259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000955075433012,1.20072618514655e-09,0.0009550742688588,-0.0022016502916812,0.0,0.0,0.0,-0.0053827143274247,60.0,7.574347972869873,-0.0,-6.285617359935713e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.66510009765625,0.0,0.0,9.010967914946376e-05,298.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6680908203125,0.0,0.0,9.48900415096432e-05,299.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.75799560546875,0.0,0.0,7.008558895904571e-05,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6365661621094,0.0,0.0,9.488988143857569e-05,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6185913085937,0.0,0.0,0.0004501149524003,289.02423095703125,294.1499938964844,295.2166748046875,289.35498046875,293.9068908691406,295.6015930175781,284.6153259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000955075433012,1.20072618514655e-09,0.0009550742688588,-0.0022016502916812,0.0,0.0,0.0,-0.0053827143274247,60.0,7.574347972869873,-0.0,-6.285617359935713e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6473083496094,0.0,0.0,9.003534069051966e-05,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6502685546875,0.0,0.0,9.48117594816722e-05,299.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7392883300781,0.0,0.0,7.002776692388579e-05,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6190795898437,0.0,0.0,9.481159941060469e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6012268066406,0.0,0.0,0.0004497436457313,288.9894104003906,294.1499938964844,295.17999267578125,289.3529968261719,293.92498779296875,295.59490966796875,284.62371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000825562980026,9.791275568105107e-10,0.0008255619904957,-0.0017485785065218,0.0,0.0,0.0,-0.0046313805505633,60.0,6.977069854736328,-0.0,-6.27524485707909e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6473083496094,0.0,0.0,9.003534069051966e-05,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6502685546875,0.0,0.0,9.48117594816722e-05,299.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7392883300781,0.0,0.0,7.002776692388579e-05,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6190795898437,0.0,0.0,9.481159941060469e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6012268066406,0.0,0.0,0.0004497436457313,288.9894104003906,294.1499938964844,295.17999267578125,289.3529968261719,293.92498779296875,295.59490966796875,284.62371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000825562980026,9.791275568105107e-10,0.0008255619904957,-0.0017485785065218,0.0,0.0,0.0,-0.0046313805505633,60.0,6.977069854736328,-0.0,-6.27524485707909e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6622009277344,0.0,0.0,4.419908145791851e-05,298.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.66522216796875,0.0,0.0,4.654386430047453e-05,299.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7547607421875,0.0,0.0,3.4377200790913776e-05,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6336364746094,0.0,0.0,4.654378426494077e-05,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.61590576171875,0.0,0.0,0.000220782821998,289.0040588378906,294.1499938964844,295.1433410644531,289.3512268066406,293.9161071777344,295.56494140625,284.6327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006142335478216,7.325561823812166e-10,0.000614232791122,-0.0013116690097376,0.0,0.0,0.0,-0.0034379232674837,60.0,5.536168098449707,-0.0,-1.5122747498708122e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6622009277344,0.0,0.0,4.419908145791851e-05,298.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.66522216796875,0.0,0.0,4.654386430047453e-05,299.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7547607421875,0.0,0.0,3.4377200790913776e-05,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6336364746094,0.0,0.0,4.654378426494077e-05,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.61590576171875,0.0,0.0,0.000220782821998,289.0040588378906,294.1499938964844,295.1433410644531,289.3512268066406,293.9161071777344,295.56494140625,284.6327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006142335478216,7.325561823812166e-10,0.000614232791122,-0.0013116690097376,0.0,0.0,0.0,-0.0034379232674837,60.0,5.536168098449707,-0.0,-1.5122747498708122e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.66632080078125,0.0,0.0,9.028218482853843e-05,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6693420410156,0.0,0.0,9.50716930674389e-05,299.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7588806152344,0.0,0.0,7.021975034149364e-05,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.63775634765625,0.0,0.0,9.50715329963714e-05,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6200256347656,0.0,0.0,0.0004509766877163,289.0101013183594,294.1499938964844,295.125,289.35040283203125,293.8957214355469,295.5105285644531,284.6373291015625,0.0,0.0,0.0,0.0,1.0,1.0,0.0001960727822734,2.606901361446033e-10,-0.0001960730442078,-0.0008814315660856,0.0,0.0,0.0,0.0008291085250675,60.0,5.117917537689209,-0.0,-6.309691258366001e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6515197753906,0.0,0.0,3.998654574388638e-05,298.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6545104980469,0.0,0.0,4.210784754832275e-05,299.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.74334716796875,0.0,0.0,3.1100767955649644e-05,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6233215332031,0.0,0.0,4.210777842672542e-05,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60552978515625,0.0,0.0,0.0001997403887799,288.98846435546875,294.1499938964844,295.1066589355469,289.3496398925781,293.8706970214844,295.5028076171875,284.64013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003860853030346,4.928601415876699e-10,0.0003860848082695,-0.0009096528519876,0.0,0.0,0.0,-0.0021808226592838,60.0,5.059218883514404,-0.0,-1.2377467051294389e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.65142822265625,0.0,0.0,3.240907972212881e-05,298.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6544189453125,0.0,0.0,3.412839214433916e-05,299.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7432556152344,0.0,0.0,2.5207158614648503e-05,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62322998046875,0.0,0.0,3.412833757465705e-05,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.60546875,0.0,0.0,0.0001618895039428,288.985107421875,294.1499938964844,295.08758544921875,289.348876953125,293.87060546875,295.50244140625,284.64471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003451781230978,4.3177045272457804e-10,0.0003451776865404,-0.0007899540942162,0.0,0.0,0.0,-0.0019443162018433,60.0,4.335610389709473,-0.0,-8.130875528422621e-09,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.652099609375,0.0,0.0,2.7045487513532865e-05,298.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.65509033203125,0.0,0.0,2.848026269930415e-05,299.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7439270019531,0.0,0.0,2.1035461031715386e-05,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62384033203125,0.0,0.0,2.8480213586590253e-05,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6061096191406,0.0,0.0,0.0001350973470835,288.98388671875,294.1499938964844,295.07000732421875,289.3481750488281,293.8696594238281,295.5027160644531,284.64874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002882264379877,3.6048825036161247e-10,0.0002882260887417,-0.0006595036829821,0.0,0.0,0.0,-0.0016234919894486,60.0,3.794724464416504,-0.0,-5.6623088440233005e-09,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6507873535156,0.0,0.0,1.548176987853367e-05,298.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6537780761719,0.0,0.0,1.6303085430990905e-05,299.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7425537109375,0.0,0.0,1.2041424270137211e-05,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6225891113281,0.0,0.0,1.630305814614985e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6048583984375,0.0,0.0,7.733438542345539e-05,288.98052978515625,294.1499938964844,295.0333251953125,289.3467712402344,293.8674621582031,295.5034484863281,284.656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002054683573078,2.4689789102083637e-10,0.0002054681099252,-0.0004436307644937,0.0,0.0,0.0,-0.0011511557968333,60.0,2.972074508666992,-0.0,-1.8554322522845723e-09,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6507873535156,0.0,0.0,1.548176987853367e-05,298.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6537780761719,0.0,0.0,1.6303085430990905e-05,299.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7425537109375,0.0,0.0,1.2041424270137211e-05,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6225891113281,0.0,0.0,1.630305814614985e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6048583984375,0.0,0.0,7.733438542345539e-05,288.98052978515625,294.1499938964844,295.0333251953125,289.3467712402344,293.8674621582031,295.5034484863281,284.656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002054683573078,2.4689789102083637e-10,0.0002054681099252,-0.0004436307644937,0.0,0.0,0.0,-0.0011511557968333,60.0,2.972074508666992,-0.0,-1.8554322522845723e-09,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.74560546875,0.0,0.0,9.016131662065165e-05,298.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7489624023437,0.0,0.0,9.4944414740894e-05,299.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8415832519531,0.0,0.0,7.012573769316077e-05,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7154541015625,0.0,0.0,9.494425466982648e-05,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6979064941406,0.0,0.0,0.0004503729578573,289.1063842773437,294.1499938964844,294.9966735839844,289.3453674316406,293.75201416015625,295.3960266113281,284.668701171875,0.0,0.0,0.0,0.0,1.0,1.0,0.000441919604782,-1.3495410344788183e-10,-0.0004419194883666,-8.712279668543488e-05,0.0,0.0,0.0,0.0022439744789153,60.0,4.847377777099609,-0.0,-6.292795262652362e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.74560546875,0.0,0.0,9.016131662065165e-05,298.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7489624023437,0.0,0.0,9.4944414740894e-05,299.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8415832519531,0.0,0.0,7.012573769316077e-05,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7154541015625,0.0,0.0,9.494425466982648e-05,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6979064941406,0.0,0.0,0.0004503729578573,289.1063842773437,294.1499938964844,294.9966735839844,289.3453674316406,293.75201416015625,295.3960266113281,284.668701171875,0.0,0.0,0.0,0.0,1.0,1.0,0.000441919604782,-1.3495410344788183e-10,-0.0004419194883666,-8.712279668543488e-05,0.0,0.0,0.0,0.0022439744789153,60.0,4.847377777099609,-0.0,-6.292795262652362e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
