time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18132780,298.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7637634277344,0.0,0.0,5.589249667536933e-06,298.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7672119140625,0.0,0.0,5.88576131121954e-06,299.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8605651855469,0.0,0.0,4.347210506239208e-06,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7332763671875,0.0,0.0,5.885751761525171e-06,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7157592773437,0.0,0.0,2.791936640278436e-05,289.128662109375,294.1499938964844,294.9599914550781,289.34393310546875,293.69403076171875,295.38580322265625,284.67431640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.24597305431962e-05,7.739803242756693e-11,6.245965050766245e-05,-0.0001410210388712,0.0,0.0,0.0,-0.0003513740957714,60.0,3.256772756576538,-0.0,-2.4182988944687617e-10,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7637634277344,0.0,0.0,5.589249667536933e-06,298.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7672119140625,0.0,0.0,5.88576131121954e-06,299.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8605651855469,0.0,0.0,4.347210506239208e-06,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7332763671875,0.0,0.0,5.885751761525171e-06,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7157592773437,0.0,0.0,2.791936640278436e-05,289.128662109375,294.1499938964844,294.9599914550781,289.34393310546875,293.69403076171875,295.38580322265625,284.67431640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.24597305431962e-05,7.739803242756693e-11,6.245965050766245e-05,-0.0001410210388712,0.0,0.0,0.0,-0.0003513740957714,60.0,3.256772756576538,-0.0,-2.4182988944687617e-10,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.76385498046875,0.0,0.0,3.8333441807481e-06,298.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.76727294921875,0.0,0.0,4.036704467580421e-06,299.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.86065673828125,0.0,0.0,2.981501438625856e-06,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7333374023437,0.0,0.0,4.0366981011175085e-06,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7158203125,0.0,0.0,1.914828499138821e-05,289.1289367675781,294.1499938964844,294.9416809082031,289.3431701660156,293.6943664550781,295.38592529296875,284.6772155761719,0.0,0.0,0.0,0.0,1.0,1.0,-4.084710599272512e-05,5.108920578256182e-11,4.084705506102182e-05,-9.346743900096044e-05,0.0,0.0,0.0,-0.0002300798951182,60.0,2.2877182960510254,-0.0,-1.1375188985196516e-10,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7638854980469,0.0,0.0,2.3692564354860224e-06,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7673034667969,0.0,0.0,2.494946556907962e-06,299.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8606872558594,0.0,0.0,1.8427621171213104e-06,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7333679199219,0.0,0.0,2.494942464181804e-06,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7158508300781,0.0,0.0,1.18348871183116e-05,289.1289367675781,294.1499938964844,294.92333984375,289.3423767089844,293.6943054199219,295.3859558105469,284.68035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5246468794648536e-05,3.15767759162533e-11,2.5246437871828675e-05,-5.776945181423798e-05,0.0,0.0,0.0,-0.0001422060158802,60.0,1.756320238113403,-0.0,-4.345374060577001e-11,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7637023925781,0.0,0.0,5.72311421365157e-07,298.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7671203613281,0.0,0.0,6.026727987773484e-07,299.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8605041503906,0.0,0.0,4.451328265986376e-07,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7331848144531,0.0,0.0,6.026717755958089e-07,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7156677246094,0.0,0.0,2.858804691641126e-06,289.12872314453125,294.1499938964844,294.8866577148437,289.3406982421875,293.69439697265625,295.38592529296875,284.6866760253906,0.0,0.0,0.0,0.0,1.0,1.0,-6.098498943174491e-06,7.627601675275208e-12,6.098491212469526e-06,-1.395468098053243e-05,0.0,0.0,0.0,-3.435104736126959e-05,60.0,1.1848751306533811,-0.0,-2.5355247415537185e-12,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7637023925781,0.0,0.0,5.72311421365157e-07,298.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7671203613281,0.0,0.0,6.026727987773484e-07,299.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8605041503906,0.0,0.0,4.451328265986376e-07,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7331848144531,0.0,0.0,6.026717755958089e-07,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7156677246094,0.0,0.0,2.858804691641126e-06,289.12872314453125,294.1499938964844,294.8866577148437,289.3406982421875,293.69439697265625,295.38592529296875,284.6866760253906,0.0,0.0,0.0,0.0,1.0,1.0,-6.098498943174491e-06,7.627601675275208e-12,6.098491212469526e-06,-1.395468098053243e-05,0.0,0.0,0.0,-3.435104736126959e-05,60.0,1.1848751306533811,-0.0,-2.5355247415537185e-12,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.763671875,0.0,0.0,2.0259802724353904e-09,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.76708984375,0.0,0.0,2.133459409137117e-09,299.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8604736328125,0.0,0.0,1.575768515671427e-09,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.733154296875,0.0,0.0,2.133455856423438e-09,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.71563720703125,0.0,0.0,1.0120158044912841e-08,289.1286926269531,294.1499938964844,294.8500061035156,289.3388061523437,293.6944274902344,295.38592529296875,284.6927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-2.176255442520869e-08,2.7166409990704923e-14,2.17625277798561e-08,-4.968257982795876e-08,0.0,0.0,0.0,-1.2254167813807726e-07,60.0,0.9462260603904724,-0.0,-3.177411498436258e-17,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.763671875,0.0,0.0,2.0259802724353904e-09,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.76708984375,0.0,0.0,2.133459409137117e-09,299.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8604736328125,0.0,0.0,1.575768515671427e-09,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.733154296875,0.0,0.0,2.133455856423438e-09,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.71563720703125,0.0,0.0,1.0120158044912841e-08,289.1286926269531,294.1499938964844,294.8500061035156,289.3388061523437,293.6944274902344,295.38592529296875,284.6927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-2.176255442520869e-08,2.7166409990704923e-14,2.17625277798561e-08,-4.968257982795876e-08,0.0,0.0,0.0,-1.2254167813807726e-07,60.0,0.9462260603904724,-0.0,-3.177411498436258e-17,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.763671875,0.0,0.0,4.17783307948838e-10,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76708984375,0.0,0.0,4.3994685672288364e-10,299.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8604736328125,0.0,0.0,3.2494382184999893e-10,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.733154296875,0.0,0.0,4.399461350779176e-10,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.71563720703125,0.0,0.0,2.086907091580769e-09,289.1286926269531,294.1499938964844,294.8148498535156,289.3385925292969,293.6944274902344,295.38592529296875,284.6985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-4.522285657060365e-09,5.628608896920658e-15,4.522280327989847e-09,-1.029953011766338e-08,0.0,0.0,0.0,-2.5451299734413624e-08,60.0,0.8323279023170471,-0.0,-1.3511548628522928e-18,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.763671875,0.0,0.0,4.17783307948838e-10,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76708984375,0.0,0.0,4.3994685672288364e-10,299.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8604736328125,0.0,0.0,3.2494382184999893e-10,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.733154296875,0.0,0.0,4.399461350779176e-10,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.71563720703125,0.0,0.0,2.086907091580769e-09,289.1286926269531,294.1499938964844,294.8148498535156,289.3385925292969,293.6944274902344,295.38592529296875,284.6985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-4.522285657060365e-09,5.628608896920658e-15,4.522280327989847e-09,-1.029953011766338e-08,0.0,0.0,0.0,-2.5451299734413624e-08,60.0,0.8323279023170471,-0.0,-1.3511548628522928e-18,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7632751464844,0.0,0.0,1.2126716297800044e-10,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7667236328125,0.0,0.0,1.2770043356091776e-10,299.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8600769042969,0.0,0.0,9.431926767389244e-11,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7327575683594,0.0,0.0,1.2770022539410064e-10,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7152709960937,0.0,0.0,6.057526147351662e-10,289.1282043457031,294.1499938964844,294.7825927734375,289.3419494628906,293.6946716308594,295.3858642578125,284.70391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3181973290699032e-09,1.6340248110754269e-15,1.318195663735366e-09,-3.001785708889315e-09,0.0,0.0,0.0,-7.436028681695461e-09,60.0,0.7512018084526062,-0.0,-1.1383857337819955e-19,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7632751464844,0.0,0.0,1.2126716297800044e-10,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7667236328125,0.0,0.0,1.2770043356091776e-10,299.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8600769042969,0.0,0.0,9.431926767389244e-11,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7327575683594,0.0,0.0,1.2770022539410064e-10,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7152709960937,0.0,0.0,6.057526147351662e-10,289.1282043457031,294.1499938964844,294.7825927734375,289.3419494628906,293.6946716308594,295.3858642578125,284.70391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3181973290699032e-09,1.6340248110754269e-15,1.318195663735366e-09,-3.001785708889315e-09,0.0,0.0,0.0,-7.436028681695461e-09,60.0,0.7512018084526062,-0.0,-1.1383857337819955e-19,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7632141113281,0.0,0.0,6.984374884000388e-11,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.76666259765625,0.0,0.0,7.354898634570617e-11,299.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8600158691406,0.0,0.0,5.432312238928816e-11,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7326965332031,0.0,0.0,7.35488614456159e-11,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7152099609375,0.0,0.0,3.4888281152944955e-10,289.12811279296875,294.1499938964844,294.7674865722656,289.3448791503906,293.6947021484375,295.3858642578125,284.7064819335937,0.0,0.0,0.0,0.0,1.0,1.0,-7.533064727560657e-10,9.30705932278514e-16,7.533055290664943e-10,-1.7176395861184801e-09,0.0,0.0,0.0,-4.234607331454754e-09,60.0,0.7191740274429321,-0.0,-3.7762268378511823e-20,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76318359375,0.0,0.0,3.8887362080464165e-11,298.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7666015625,0.0,0.0,4.0950350749247016e-11,299.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8599853515625,0.0,0.0,3.024584055433266e-11,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.732666015625,0.0,0.0,4.0950284829754935e-11,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7151794433594,0.0,0.0,1.942497829254819e-10,289.1280822753906,294.1499938964844,294.7530212402344,289.3486022949219,293.6947326660156,295.3858642578125,284.708984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.25502882928086e-10,5.201331279370343e-16,4.255023555721493e-10,-9.660398037070195e-10,0.0,0.0,0.0,-2.3865140974521637e-09,60.0,0.6893661618232727,-0.0,-1.1706307688670896e-20,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7631530761719,0.0,0.0,1.8676166516073955e-11,298.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7666015625,0.0,0.0,1.966694515576073e-11,299.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8599548339844,0.0,0.0,1.4525962897804499e-11,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7326354980469,0.0,0.0,1.9666912196014685e-11,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.71514892578125,0.0,0.0,9.329101380295411e-11,289.1280517578125,294.1499938964844,294.73651123046875,289.3541259765625,293.6947326660156,295.3858642578125,284.7119445800781,0.0,0.0,0.0,0.0,1.0,1.0,-2.0954844803799944e-10,2.4990206272234715e-16,2.0954819823781887e-10,-4.71552297209854e-10,0.0,0.0,0.0,-1.178705133497715e-09,60.0,0.6560726761817932,-0.0,-2.70009159888676e-21,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7631530761719,0.0,0.0,1.1512705719307624e-11,298.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7665710449219,0.0,0.0,1.2123459354473898e-11,299.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.85992431640625,0.0,0.0,8.954360690427432e-12,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7326354980469,0.0,0.0,1.2123439405153924e-11,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7151184082031,0.0,0.0,5.750815795790842e-11,289.1280212402344,294.1499938964844,294.7259826660156,289.3583984375,293.6947326660156,295.3858642578125,284.7138977050781,0.0,0.0,0.0,0.0,1.0,1.0,-1.2347514677379934e-10,1.126499821497832e-16,1.2347503575149688e-10,-2.813506094767604e-10,0.0,0.0,0.0,-6.83940015733242e-10,60.0,0.6338835954666138,-0.0,-1.026024653611832e-21,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7630920410156,0.0,0.0,2.4889958538665272e-08,298.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7665100097656,0.0,0.0,2.6210379644453496e-08,299.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.85986328125,0.0,0.0,1.9358930458679424e-08,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7325744628906,0.0,0.0,2.621033701188935e-08,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7150573730469,0.0,0.0,1.24330085782276e-07,289.1279602050781,294.1499938964844,294.70123291015625,289.3711242675781,293.6947937011719,295.3858337402344,284.7185363769531,0.0,0.0,0.0,0.0,1.0,1.0,-2.652108150869026e-07,3.317362931663098e-13,2.6521050244809885e-07,-6.068696052352607e-07,0.0,0.0,0.0,-1.4938705135136845e-06,60.0,0.5858063697814941,-0.0,-4.7956926007652976e-15,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7630920410156,0.0,0.0,2.4889958538665272e-08,298.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7665100097656,0.0,0.0,2.6210379644453496e-08,299.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.85986328125,0.0,0.0,1.9358930458679424e-08,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7325744628906,0.0,0.0,2.621033701188935e-08,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7150573730469,0.0,0.0,1.24330085782276e-07,289.1279602050781,294.1499938964844,294.70123291015625,289.3711242675781,293.6947937011719,295.3858337402344,284.7185363769531,0.0,0.0,0.0,0.0,1.0,1.0,-2.652108150869026e-07,3.317362931663098e-13,2.6521050244809885e-07,-6.068696052352607e-07,0.0,0.0,0.0,-1.4938705135136845e-06,60.0,0.5858063697814941,-0.0,-4.7956926007652976e-15,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7630920410156,0.0,0.0,3.885243984314002e-07,298.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7665100097656,0.0,0.0,4.091357652669103e-07,299.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.85986328125,0.0,0.0,3.021868053565413e-07,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7325744628906,0.0,0.0,4.09135083145884e-07,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7150573730469,0.0,0.0,1.940753463713918e-06,289.1279602050781,294.1499938964844,294.6785583496094,289.3865661621094,293.6947631835937,295.3858337402344,284.7229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-4.1407042772334535e-06,5.178771474156907e-12,4.140698820265243e-06,-9.474417311139405e-06,0.0,0.0,0.0,-2.332327130716294e-05,60.0,0.5613232254981995,-0.0,-1.168529249057082e-12,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7630920410156,0.0,0.0,3.885243984314002e-07,298.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7665100097656,0.0,0.0,4.091357652669103e-07,299.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.85986328125,0.0,0.0,3.021868053565413e-07,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7325744628906,0.0,0.0,4.09135083145884e-07,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7150573730469,0.0,0.0,1.940753463713918e-06,289.1279602050781,294.1499938964844,294.6785583496094,289.3865661621094,293.6947631835937,295.3858337402344,284.7229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-4.1407042772334535e-06,5.178771474156907e-12,4.140698820265243e-06,-9.474417311139405e-06,0.0,0.0,0.0,-2.332327130716294e-05,60.0,0.5613232254981995,-0.0,-1.168529249057082e-12,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7633361816406,0.0,0.0,2.154050662284135e-06,298.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7667541503906,0.0,0.0,2.2683241240883945e-06,299.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8601379394531,0.0,0.0,1.6753792806412091e-06,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7328186035156,0.0,0.0,2.268320258735912e-06,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7153015136719,0.0,0.0,1.0759893484646454e-05,289.128173828125,294.1499938964844,294.6578369140625,289.4045715332031,293.6943359375,295.3860778808594,284.7272033691406,0.0,0.0,0.0,0.0,1.0,1.0,-2.295202466484625e-05,2.8707298690977545e-11,2.2951995561015792e-05,-5.252007395029068e-05,0.0,0.0,0.0,-0.0001292822416871,60.0,0.6220558881759644,-0.0,-3.5918223256770077e-11,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7633361816406,0.0,0.0,2.154050662284135e-06,298.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7667541503906,0.0,0.0,2.2683241240883945e-06,299.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8601379394531,0.0,0.0,1.6753792806412091e-06,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7328186035156,0.0,0.0,2.268320258735912e-06,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7153015136719,0.0,0.0,1.0759893484646454e-05,289.128173828125,294.1499938964844,294.6578369140625,289.4045715332031,293.6943359375,295.3860778808594,284.7272033691406,0.0,0.0,0.0,0.0,1.0,1.0,-2.295202466484625e-05,2.8707298690977545e-11,2.2951995561015792e-05,-5.252007395029068e-05,0.0,0.0,0.0,-0.0001292822416871,60.0,0.6220558881759644,-0.0,-3.5918223256770077e-11,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.763427734375,0.0,0.0,2.792158056763583e-06,298.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.766845703125,0.0,0.0,2.9402831387415063e-06,299.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8602294921875,0.0,0.0,2.171686901419889e-06,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7328796386719,0.0,0.0,2.940278363894322e-06,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.71539306640625,0.0,0.0,1.3947361367172562e-05,289.12823486328125,294.1499938964844,294.6481018066406,289.4144287109375,293.6941833496094,295.3861389160156,284.7292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-2.9751316105830483e-05,3.721155675262544e-11,2.975127972604241e-05,-6.807853787904605e-05,0.0,0.0,0.0,-0.0001675807288847,60.0,0.6445614695549011,-0.0,-6.035079380684039e-11,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7636413574219,0.0,0.0,4.678265213442501e-06,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7670593261719,0.0,0.0,4.926448582409648e-06,299.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8604431152344,0.0,0.0,3.6386645660968497e-06,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.73309326171875,0.0,0.0,4.926440851704683e-06,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7156066894531,0.0,0.0,2.336882425879594e-05,289.12841796875,294.1499938964844,294.6387939453125,289.4248962402344,293.6938171386719,295.3863220214844,284.73126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.985530176782049e-05,6.235496841089372e-11,4.985523992218077e-05,-0.0001140769963967,0.0,0.0,0.0,-0.0002808197168633,60.0,0.7283481955528259,-0.0,-1.6942310054890442e-10,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7647399902344,0.0,0.0,9.392022548126988e-06,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7681884765625,0.0,0.0,9.890272849588657e-06,299.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8616027832031,0.0,0.0,7.304934115381911e-06,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.73419189453125,0.0,0.0,9.890256478684025e-06,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7167053222656,0.0,0.0,4.6914941776776686e-05,289.1288757324219,294.1499938964844,294.6212463378906,289.4473571777344,293.6920166015625,295.3867492675781,284.7350158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000100074968941,1.2516906955362114e-10,0.0001000748452497,-0.0002289968106197,0.0,0.0,0.0,-0.0005636939895339,60.0,0.976738452911377,-0.0,-6.82843559474122e-10,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7647399902344,0.0,0.0,9.392022548126988e-06,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7681884765625,0.0,0.0,9.890272849588657e-06,299.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8616027832031,0.0,0.0,7.304934115381911e-06,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.73419189453125,0.0,0.0,9.890256478684025e-06,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7167053222656,0.0,0.0,4.6914941776776686e-05,289.1288757324219,294.1499938964844,294.6212463378906,289.4473571777344,293.6920166015625,295.3867492675781,284.7350158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000100074968941,1.2516906955362114e-10,0.0001000748452497,-0.0002289968106197,0.0,0.0,0.0,-0.0005636939895339,60.0,0.976738452911377,-0.0,-6.82843559474122e-10,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7665710449219,0.0,0.0,1.5623701983713545e-05,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.77001953125,0.0,0.0,1.6452546333312057e-05,299.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8634948730469,0.0,0.0,1.2151815099059604e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7359924316406,0.0,0.0,1.6452519048471004e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7185363769531,0.0,0.0,7.804336928529665e-05,289.12841796875,294.1499938964844,294.60504150390625,289.4717712402344,293.68951416015625,295.38629150390625,284.7386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001664760202402,2.0822023272248918e-10,0.0001664758019614,-0.0003809388435911,0.0,0.0,0.0,-0.0009377123787999,60.0,1.3500021696090698,-0.0,-1.8896042508487203e-09,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7665710449219,0.0,0.0,1.5623701983713545e-05,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.77001953125,0.0,0.0,1.6452546333312057e-05,299.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8634948730469,0.0,0.0,1.2151815099059604e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7359924316406,0.0,0.0,1.6452519048471004e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7185363769531,0.0,0.0,7.804336928529665e-05,289.12841796875,294.1499938964844,294.60504150390625,289.4717712402344,293.68951416015625,295.38629150390625,284.7386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001664760202402,2.0822023272248918e-10,0.0001664758019614,-0.0003809388435911,0.0,0.0,0.0,-0.0009377123787999,60.0,1.3500021696090698,-0.0,-1.8896042508487203e-09,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7679748535156,0.0,0.0,2.4720535293454304e-05,298.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7714538574219,0.0,0.0,2.603196844574996e-05,299.40625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86492919921875,0.0,0.0,1.922715637192596e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7373352050781,0.0,0.0,2.6031926608993672e-05,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7199401855469,0.0,0.0,0.0001234837836818,289.1221923828125,294.1499938964844,294.58990478515625,289.4979248046875,293.6892395019531,295.381591796875,284.7420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002634065458551,3.2945624006686103e-10,0.0002634062257129,-0.0006027398630976,0.0,0.0,0.0,-0.0014836952323094,60.0,1.931807041168213,-0.0,-4.730625224880214e-09,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7679748535156,0.0,0.0,2.4720535293454304e-05,298.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7714538574219,0.0,0.0,2.603196844574996e-05,299.40625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86492919921875,0.0,0.0,1.922715637192596e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7373352050781,0.0,0.0,2.6031926608993672e-05,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7199401855469,0.0,0.0,0.0001234837836818,289.1221923828125,294.1499938964844,294.58990478515625,289.4979248046875,293.6892395019531,295.381591796875,284.7420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002634065458551,3.2945624006686103e-10,0.0002634062257129,-0.0006027398630976,0.0,0.0,0.0,-0.0014836952323094,60.0,1.931807041168213,-0.0,-4.730625224880214e-09,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7690124511719,0.0,0.0,3.544008359313011e-05,298.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7724914550781,0.0,0.0,3.732019467861392e-05,299.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.865966796875,0.0,0.0,2.7564614356379025e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.73834228515625,0.0,0.0,3.73201328329742e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.72100830078125,0.0,0.0,0.0001770299713825,289.11590576171875,294.1499938964844,294.5757141113281,289.5256042480469,293.68682861328125,295.3777160644531,284.7454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003595896996557,4.5425185835057376e-10,0.0003595892630983,-0.0008346464601345,0.0,0.0,0.0,-0.0020282259210944,60.0,2.4448533058166504,-0.0,-9.722818106183697e-09,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7690124511719,0.0,0.0,3.544008359313011e-05,298.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7724914550781,0.0,0.0,3.732019467861392e-05,299.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.865966796875,0.0,0.0,2.7564614356379025e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.73834228515625,0.0,0.0,3.73201328329742e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.72100830078125,0.0,0.0,0.0001770299713825,289.11590576171875,294.1499938964844,294.5757141113281,289.5256042480469,293.68682861328125,295.3777160644531,284.7454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003595896996557,4.5425185835057376e-10,0.0003595892630983,-0.0008346464601345,0.0,0.0,0.0,-0.0020282259210944,60.0,2.4448533058166504,-0.0,-9.722818106183697e-09,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7657775878906,0.0,0.0,4.3253894546069205e-05,298.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76922607421875,0.0,0.0,4.554852785076946e-05,299.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8625183105469,0.0,0.0,3.3642045309534296e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.73516845703125,0.0,0.0,4.554845509119332e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.71783447265625,0.0,0.0,0.0002160614385502,289.1078186035156,294.1499938964844,294.56890869140625,289.5399780273437,293.6882019042969,295.37359619140625,284.7470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000472015584819,5.876017450390232e-10,0.0004720150027424,-0.0010727996705099,0.0,0.0,0.0,-0.0026570353657007,60.0,2.969581365585327,-0.0,-1.4482816723671021e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7677307128906,0.0,0.0,9.028568456415088e-05,298.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.77117919921875,0.0,0.0,9.507537470199168e-05,299.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8643798828125,0.0,0.0,7.022246427368373e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7371520996094,0.0,0.0,9.507522190688178e-05,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7198181152344,0.0,0.0,0.000450994237326,289.11016845703125,294.1499938964844,294.5622253417969,289.5546264648437,293.6679077148437,295.3317565917969,284.748779296875,0.0,0.0,0.0,0.0,1.0,1.0,6.712719186907634e-05,3.9397002327135056e-10,-6.712758477078751e-05,-0.0011028810404241,0.0,0.0,0.0,0.0001206292799906,60.0,3.5219149589538574,-0.0,-6.310158084943397e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.75421142578125,0.0,0.0,9.004226012621075e-05,298.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7576599121094,0.0,0.0,9.481903543928638e-05,299.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8502197265625,0.0,0.0,7.003313658060506e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7239074707031,0.0,0.0,9.481888264417648e-05,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7066345214844,0.0,0.0,0.0004497782792896,289.086181640625,294.1499938964844,294.5533752441406,289.5750427246094,293.64715576171875,295.3158874511719,284.751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008666708599776,1.0285540197330079e-09,0.0008666698122397,-0.0018374132923781,0.0,0.0,0.0,-0.0048603895120322,60.0,5.247006893157959,-0.0,-6.276176378605669e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7427978515625,0.0,0.0,9.010844951262698e-05,298.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7462158203125,0.0,0.0,9.488873183727264e-05,299.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8382873535156,0.0,0.0,7.008461398072541e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7127380371094,0.0,0.0,9.488857904216276e-05,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6954650878906,0.0,0.0,0.0004501088696997,289.0675964355469,294.1499938964844,294.5492553710937,289.5848083496094,293.649658203125,295.30914306640625,284.7510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008627888746559,1.106409630580174e-09,0.0008627877687104,-0.0020459780935198,0.0,0.0,0.0,-0.0048761260695755,60.0,5.539589881896973,-0.0,-6.285404907657721e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.71307373046875,0.0,0.0,9.03188847587444e-05,298.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7164306640625,0.0,0.0,9.51103284023702e-05,299.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8070678710937,0.0,0.0,7.024827937129885e-05,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6835327148437,0.0,0.0,9.511017560726032e-05,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6664123535156,0.0,0.0,0.000451160070952,289.02008056640625,294.1499938964844,294.53662109375,289.61590576171875,293.66558837890625,295.2850952148437,284.75457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239236289635,1.5276788722928814e-09,0.0010239221155643,-0.0029923587571829,0.0,0.0,0.0,-0.0058768168091773,60.0,6.836088180541992,-0.0,-6.314790113037816e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.71307373046875,0.0,0.0,9.03188847587444e-05,298.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7164306640625,0.0,0.0,9.51103284023702e-05,299.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8070678710937,0.0,0.0,7.024827937129885e-05,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6835327148437,0.0,0.0,9.511017560726032e-05,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6664123535156,0.0,0.0,0.000451160070952,289.02008056640625,294.1499938964844,294.53662109375,289.61590576171875,293.66558837890625,295.2850952148437,284.75457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239236289635,1.5276788722928814e-09,0.0010239221155643,-0.0029923587571829,0.0,0.0,0.0,-0.0058768168091773,60.0,6.836088180541992,-0.0,-6.314790113037816e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
