time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135060,298.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6913757324219,0.0,0.0,9.066473285201936e-05,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6946716308594,0.0,0.0,9.547451918479057e-05,299.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,7.051727152429521e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6622009277344,0.0,0.0,9.547436638968064e-05,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6452941894531,0.0,0.0,0.0004528876452241,288.9840087890625,294.1499938964844,294.5240783691406,289.64776611328125,293.6738586425781,295.2403564453125,284.7579650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660355863161,1.896829804337585e-09,0.0009660337236709,-0.0040207323618233,0.0,0.0,0.0,-0.0057529713958501,60.0,7.312093257904053,-0.0,-6.363235627304675e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6913757324219,0.0,0.0,9.066473285201936e-05,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6946716308594,0.0,0.0,9.547451918479057e-05,299.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,7.051727152429521e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6622009277344,0.0,0.0,9.547436638968064e-05,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6452941894531,0.0,0.0,0.0004528876452241,288.9840087890625,294.1499938964844,294.5240783691406,289.64776611328125,293.6738586425781,295.2403564453125,284.7579650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660355863161,1.896829804337585e-09,0.0009660337236709,-0.0040207323618233,0.0,0.0,0.0,-0.0057529713958501,60.0,7.312093257904053,-0.0,-6.363235627304675e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6694641113281,0.0,0.0,9.102421608986332e-05,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6727294921875,0.0,0.0,9.585307270754127e-05,299.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7611999511719,0.0,0.0,7.079686474753544e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.640625,0.0,0.0,9.58529199124314e-05,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6239318847656,0.0,0.0,0.0004546833515632,288.9478454589844,294.1499938964844,294.511474609375,289.6801147460937,293.6880798339844,295.1878662109375,284.7611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699001093395,2.344679117527448e-09,0.000969897781033,-0.0051942351274192,0.0,0.0,0.0,-0.0059751635417342,60.0,7.35975980758667,-0.0,-6.413787900783063e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6694641113281,0.0,0.0,9.102421608986332e-05,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6727294921875,0.0,0.0,9.585307270754127e-05,299.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7611999511719,0.0,0.0,7.079686474753544e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.640625,0.0,0.0,9.58529199124314e-05,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6239318847656,0.0,0.0,0.0004546833515632,288.9478454589844,294.1499938964844,294.511474609375,289.6801147460937,293.6880798339844,295.1878662109375,284.7611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699001093395,2.344679117527448e-09,0.000969897781033,-0.0051942351274192,0.0,0.0,0.0,-0.0059751635417342,60.0,7.35975980758667,-0.0,-6.413787900783063e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6584167480469,0.0,0.0,9.113063424592838e-05,298.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6616516113281,0.0,0.0,9.596513700671494e-05,299.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7496337890625,0.0,0.0,7.087963604135439e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6297607421875,0.0,0.0,9.596498421160504e-05,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6131591796875,0.0,0.0,0.0004552149621304,288.9298095703125,294.1499938964844,294.50506591796875,289.6964416503906,293.6949768066406,295.1610412597656,284.7627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710335871204,2.477234417597174e-09,0.0009710311423987,-0.0055415770038962,0.0,0.0,0.0,-0.0060408757999539,60.0,7.399380207061768,-0.0,-6.428790300105902e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6473388671875,0.0,0.0,9.122516348725183e-05,298.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6505432128906,0.0,0.0,9.606467938283458e-05,299.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.73797607421875,0.0,0.0,7.095315959304571e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.61883544921875,0.0,0.0,9.60645338636823e-05,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6023254394531,0.0,0.0,0.0004556871717795,288.9117736816406,294.1499938964844,294.4985656738281,289.7128295898437,293.7017517089844,295.13348388671875,284.764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720406960695,2.5949775661615604e-09,0.0009720380767248,-0.0058501041494309,0.0,0.0,0.0,-0.0060992469079792,60.0,7.441380023956299,-0.0,-6.442130739969798e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6251220703125,0.0,0.0,9.138697350863369e-05,298.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6283264160156,0.0,0.0,9.623507503420116e-05,299.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7146911621094,0.0,0.0,7.107901183189824e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.59698486328125,0.0,0.0,9.623492951504886e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5806884765625,0.0,0.0,0.0004564954724628,288.8757019042969,294.1499938964844,294.4851989746094,289.7456359863281,293.715087890625,295.0782165527344,284.7676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737681248225,2.7965205706692582e-09,0.0009737653308548,-0.0063782078213989,0.0,0.0,0.0,-0.0061991801485419,60.0,7.525128364562988,-0.0,-6.46499742629203e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6251220703125,0.0,0.0,9.138697350863369e-05,298.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6283264160156,0.0,0.0,9.623507503420116e-05,299.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7146911621094,0.0,0.0,7.107901183189824e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.59698486328125,0.0,0.0,9.623492951504886e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5806884765625,0.0,0.0,0.0004564954724628,288.8757019042969,294.1499938964844,294.4851989746094,289.7456359863281,293.715087890625,295.0782165527344,284.7676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737681248225,2.7965205706692582e-09,0.0009737653308548,-0.0063782078213989,0.0,0.0,0.0,-0.0061991801485419,60.0,7.525128364562988,-0.0,-6.46499742629203e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.602783203125,0.0,0.0,9.147514356300236e-05,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6059265136719,0.0,0.0,9.632792352931574e-05,299.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6912841796875,0.0,0.0,7.114758773241192e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5749816894531,0.0,0.0,9.632777801016346e-05,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5588684082031,0.0,0.0,0.0004569359007291,288.8398132324219,294.1499938964844,294.4711608886719,289.77838134765625,293.7277526855469,295.025146484375,284.77105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747081203386,2.906306306726946e-09,0.0009747052099555,-0.0066658784635365,0.0,0.0,0.0,-0.006253610830754,60.0,7.606817245483398,-0.0,-6.477470293475562e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.602783203125,0.0,0.0,9.147514356300236e-05,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6059265136719,0.0,0.0,9.632792352931574e-05,299.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6912841796875,0.0,0.0,7.114758773241192e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5749816894531,0.0,0.0,9.632777801016346e-05,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5588684082031,0.0,0.0,0.0004569359007291,288.8398132324219,294.1499938964844,294.4711608886719,289.77838134765625,293.7277526855469,295.025146484375,284.77105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747081203386,2.906306306726946e-09,0.0009747052099555,-0.0066658784635365,0.0,0.0,0.0,-0.006253610830754,60.0,7.606817245483398,-0.0,-6.477470293475562e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5803527832031,0.0,0.0,9.153316932497546e-05,298.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5834655761719,0.0,0.0,9.638901974540204e-05,299.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6678161621094,0.0,0.0,7.119271322153509e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5528869628906,0.0,0.0,9.638887422624975e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5369873046875,0.0,0.0,0.0004572257457766,288.80401611328125,294.1499938964844,294.45623779296875,289.810791015625,293.7399597167969,294.97381591796875,284.7745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753253543749,2.978530089237097e-09,0.0009753223857842,-0.0068551264703273,0.0,0.0,0.0,-0.0062894131988286,60.0,7.685525417327881,-0.0,-6.485682746415479e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5803527832031,0.0,0.0,9.153316932497546e-05,298.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5834655761719,0.0,0.0,9.638901974540204e-05,299.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6678161621094,0.0,0.0,7.119271322153509e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5528869628906,0.0,0.0,9.638887422624975e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5369873046875,0.0,0.0,0.0004572257457766,288.80401611328125,294.1499938964844,294.45623779296875,289.810791015625,293.7399597167969,294.97381591796875,284.7745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753253543749,2.978530089237097e-09,0.0009753223857842,-0.0068551264703273,0.0,0.0,0.0,-0.0062894131988286,60.0,7.685525417327881,-0.0,-6.485682746415479e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5578918457031,0.0,0.0,9.156244777841492e-05,298.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5609741210937,0.0,0.0,9.641984797781332e-05,299.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.644287109375,0.0,0.0,7.121547969290987e-05,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.53076171875,0.0,0.0,9.641970973461866e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5150146484375,0.0,0.0,0.0004573720216285,288.7682800292969,294.1499938964844,294.4402770996094,289.8427429199219,293.7518615722656,294.9226989746094,284.77801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756334475241,3.014942295820333e-09,0.0009756304207257,-0.0069505395367741,0.0,0.0,0.0,-0.0063074477948248,60.0,7.760371685028076,-0.0,-6.489825210564959e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5578918457031,0.0,0.0,9.156244777841492e-05,298.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5609741210937,0.0,0.0,9.641984797781332e-05,299.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.644287109375,0.0,0.0,7.121547969290987e-05,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.53076171875,0.0,0.0,9.641970973461866e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5150146484375,0.0,0.0,0.0004573720216285,288.7682800292969,294.1499938964844,294.4402770996094,289.8427429199219,293.7518615722656,294.9226989746094,284.77801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756334475241,3.014942295820333e-09,0.0009756304207257,-0.0069505395367741,0.0,0.0,0.0,-0.0063074477948248,60.0,7.760371685028076,-0.0,-6.489825210564959e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.546630859375,0.0,0.0,9.159745241049676e-05,298.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5496826171875,0.0,0.0,9.64567079790868e-05,299.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.63250732421875,0.0,0.0,7.124270632630214e-05,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5196533203125,0.0,0.0,9.645656973589212e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5040283203125,0.0,0.0,0.0004575469065457,288.7504577636719,294.1499938964844,294.4317932128906,289.8584289550781,293.7576599121094,294.8973693847656,284.7798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760060347616,3.058524100651992e-09,0.0009760030079632,-0.0070647364482283,0.0,0.0,0.0,-0.0063290526159107,60.0,7.797350406646728,-0.0,-6.494784798860564e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.53533935546875,0.0,0.0,9.165135998046026e-05,298.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.53839111328125,0.0,0.0,9.651347500039265e-05,299.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6206970214844,0.0,0.0,7.128463039407507e-05,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5085144042969,0.0,0.0,9.651333675719798e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4930114746094,0.0,0.0,0.0004578161751851,288.7326354980469,294.1499938964844,294.4230041503906,289.8739624023437,293.7633361816406,294.8720703125,284.7816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765800787135,3.1256521815237193e-09,0.0009765769354999,-0.0072406302206218,0.0,0.0,0.0,-0.0063623306341469,60.0,7.834205150604248,-0.0,-6.5024273965264e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.51812744140625,0.0,0.0,9.177656465908512e-05,298.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5211486816406,0.0,0.0,9.664532262831926e-05,299.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6026916503906,0.0,0.0,7.13820118107833e-05,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4915466308594,0.0,0.0,9.66451843851246e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4761657714844,0.0,0.0,0.0004584416165016,288.70562744140625,294.1499938964844,294.408935546875,289.8970642089844,293.7716064453125,294.83319091796875,284.784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779136162251,3.281602101168346e-09,0.0009779103565961,-0.0076492582447826,0.0,0.0,0.0,-0.0064396411180496,60.0,7.890779972076416,-0.0,-6.520200912518703e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5126647949219,0.0,0.0,9.182557550957426e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5156555175781,0.0,0.0,9.669693827163428e-05,299.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.59698486328125,0.0,0.0,7.1420130552724e-05,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4861755371094,0.0,0.0,9.6696792752482e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4708251953125,0.0,0.0,0.0004586864379234,288.6971130371094,294.1499938964844,294.404296875,289.9042358398437,293.7741394042969,294.8207092285156,284.78533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784356225281,3.3426523771140637e-09,0.0009784323628991,-0.0078092236071825,0.0,0.0,0.0,-0.0064699058420956,60.0,7.908838272094727,-0.0,-6.527164941871888e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4898986816406,0.0,0.0,9.203435183735564e-05,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4928894042969,0.0,0.0,9.691678860690443e-05,299.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5732116699219,0.0,0.0,7.158251537475735e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4637451171875,0.0,0.0,9.691665036370978e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4485778808594,0.0,0.0,0.000459729344584,288.66162109375,294.1499938964844,294.3838806152344,289.93341064453125,293.7845458984375,294.7688293457031,284.78912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806596208363,3.602706799554767e-09,0.0009806560119614,-0.008490621112287,0.0,0.0,0.0,-0.0065988260321319,60.0,7.983999252319336,-0.0,-6.556872023111282e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4898986816406,0.0,0.0,9.203435183735564e-05,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4928894042969,0.0,0.0,9.691678860690443e-05,299.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5732116699219,0.0,0.0,7.158251537475735e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4637451171875,0.0,0.0,9.691665036370978e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4485778808594,0.0,0.0,0.000459729344584,288.66162109375,294.1499938964844,294.3838806152344,289.93341064453125,293.7845458984375,294.7688293457031,284.78912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806596208363,3.602706799554767e-09,0.0009806560119614,-0.008490621112287,0.0,0.0,0.0,-0.0065988260321319,60.0,7.983999252319336,-0.0,-6.556872023111282e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.467041015625,0.0,0.0,9.226104884874076e-05,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.469970703125,0.0,0.0,9.71555055002682e-05,299.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5493469238281,0.0,0.0,7.175882637966424e-05,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4411926269531,0.0,0.0,9.715536725707352e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4262084960937,0.0,0.0,0.0004608617455232,288.626220703125,294.1499938964844,294.36163330078125,289.96124267578125,293.79443359375,294.71453857421875,284.79302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830743074417,3.8850886951991015e-09,0.000983070465736,-0.0092305075377225,0.0,0.0,0.0,-0.0067388140596449,60.0,8.057942390441895,-0.0,-6.589205980844781e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.467041015625,0.0,0.0,9.226104884874076e-05,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.469970703125,0.0,0.0,9.71555055002682e-05,299.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5493469238281,0.0,0.0,7.175882637966424e-05,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4411926269531,0.0,0.0,9.715536725707352e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4262084960937,0.0,0.0,0.0004608617455232,288.626220703125,294.1499938964844,294.36163330078125,289.96124267578125,293.79443359375,294.71453857421875,284.79302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830743074417,3.8850886951991015e-09,0.000983070465736,-0.0092305075377225,0.0,0.0,0.0,-0.0067388140596449,60.0,8.057942390441895,-0.0,-6.589205980844781e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4441223144531,0.0,0.0,9.245725232176484e-05,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4469909667969,0.0,0.0,9.736211359268054e-05,299.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.525390625,0.0,0.0,7.191142503870651e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4185485839844,0.0,0.0,9.736197534948587e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4037780761719,0.0,0.0,0.0004618418170139,288.5909118652344,294.1499938964844,294.3373107910156,289.98748779296875,293.8035888671875,294.664794921875,284.7970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851676877588,4.129477204628529e-09,0.0009851636132225,-0.0098708290606737,0.0,0.0,0.0,-0.0068599847145378,60.0,8.127053260803223,-0.0,-6.61725323425344e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4441223144531,0.0,0.0,9.245725232176484e-05,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4469909667969,0.0,0.0,9.736211359268054e-05,299.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.525390625,0.0,0.0,7.191142503870651e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4185485839844,0.0,0.0,9.736197534948587e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4037780761719,0.0,0.0,0.0004618418170139,288.5909118652344,294.1499938964844,294.3373107910156,289.98748779296875,293.8035888671875,294.664794921875,284.7970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851676877588,4.129477204628529e-09,0.0009851636132225,-0.0098708290606737,0.0,0.0,0.0,-0.0068599847145378,60.0,8.127053260803223,-0.0,-6.61725323425344e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4326171875,0.0,0.0,9.255687473341824e-05,298.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4354858398437,0.0,0.0,9.746701834956184e-05,299.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.513427734375,0.0,0.0,7.198890671133995e-05,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4072265625,0.0,0.0,9.746688010636716e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3925476074219,0.0,0.0,0.0004623394634108,288.5732727050781,294.1499938964844,294.3243408203125,289.9999694824219,293.8081359863281,294.63983154296875,284.7990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862323058769,4.253572161161401e-09,0.00098622799851,-0.0101959649473428,0.0,0.0,0.0,-0.0069215204566717,60.0,8.161681175231934,-0.0,-6.63151809021656e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4211120605469,0.0,0.0,9.26017455640249e-05,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4239807128906,0.0,0.0,9.751426841830836e-05,299.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5014038085937,0.0,0.0,7.202380948001519e-05,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3958740234375,0.0,0.0,9.751413745107128e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3812561035156,0.0,0.0,0.000462563621113,288.5556945800781,294.1499938964844,294.31072998046875,290.0119934082031,293.81231689453125,294.61431884765625,284.8011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867056505754,4.3094448010094766e-09,0.0009867013432085,-0.0103423586115241,0.0,0.0,0.0,-0.0069491965696215,60.0,8.190996170043945,-0.0,-6.637945659804245e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3980712890625,0.0,0.0,9.262289677280933e-05,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4009094238281,0.0,0.0,9.753654012456536e-05,299.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4774169921875,0.0,0.0,7.204025314422324e-05,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3731384277344,0.0,0.0,9.753640915732832e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.35870361328125,0.0,0.0,0.0004626692680176,288.52081298828125,294.1499938964844,294.2817077636719,290.03448486328125,293.8197631835937,294.5685119628906,284.8053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869335917755,4.33573577041102e-09,0.0009869292844086,-0.0104112392291426,0.0,0.0,0.0,-0.0069622457958757,60.0,8.240790367126465,-0.0,-6.640971150773113e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3980712890625,0.0,0.0,9.262289677280933e-05,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4009094238281,0.0,0.0,9.753654012456536e-05,299.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4774169921875,0.0,0.0,7.204025314422324e-05,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3731384277344,0.0,0.0,9.753640915732832e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.35870361328125,0.0,0.0,0.0004626692680176,288.52081298828125,294.1499938964844,294.2817077636719,290.03448486328125,293.8197631835937,294.5685119628906,284.8053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869335917755,4.33573577041102e-09,0.0009869292844086,-0.0104112392291426,0.0,0.0,0.0,-0.0069622457958757,60.0,8.240790367126465,-0.0,-6.640971150773113e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37506103515625,0.0,0.0,9.258567297365516e-05,298.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3778381347656,0.0,0.0,9.749734454089776e-05,299.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45343017578125,0.0,0.0,7.201130210887641e-05,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3504333496094,0.0,0.0,9.74972135736607e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.336181640625,0.0,0.0,0.0004624833818525,288.4861755371094,294.1499938964844,294.25,290.0548095703125,293.8263854980469,294.5246276855469,284.80975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865423198789,4.289310240324085e-09,0.0009865381289273,-0.0102895954623818,0.0,0.0,0.0,-0.0069392598234117,60.0,8.281704902648926,-0.0,-6.635627869400197e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37506103515625,0.0,0.0,9.258567297365516e-05,298.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3778381347656,0.0,0.0,9.749734454089776e-05,299.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45343017578125,0.0,0.0,7.201130210887641e-05,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3504333496094,0.0,0.0,9.74972135736607e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.336181640625,0.0,0.0,0.0004624833818525,288.4861755371094,294.1499938964844,294.25,290.0548095703125,293.8263854980469,294.5246276855469,284.80975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865423198789,4.289310240324085e-09,0.0009865381289273,-0.0102895954623818,0.0,0.0,0.0,-0.0069392598234117,60.0,8.281704902648926,-0.0,-6.635627869400197e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35205078125,0.0,0.0,9.247038542525844e-05,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3548278808594,0.0,0.0,9.737593791214748e-05,299.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.42950439453125,0.0,0.0,7.192163320723921e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3277282714844,0.0,0.0,9.737580694491044e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3136291503906,0.0,0.0,0.0004619075043592,288.45172119140625,294.1499938964844,294.2109375,290.0738525390625,293.8321228027344,294.482177734375,284.814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853125084191,4.145609189265542e-09,0.0009853083174675,-0.009913089685142,0.0,0.0,0.0,-0.0068680164404213,60.0,8.314881324768066,-0.0,-6.619106329708302e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35205078125,0.0,0.0,9.247038542525844e-05,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3548278808594,0.0,0.0,9.737593791214748e-05,299.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.42950439453125,0.0,0.0,7.192163320723921e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3277282714844,0.0,0.0,9.737580694491044e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3136291503906,0.0,0.0,0.0004619075043592,288.45172119140625,294.1499938964844,294.2109375,290.0738525390625,293.8321228027344,294.482177734375,284.814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853125084191,4.145609189265542e-09,0.0009853083174675,-0.009913089685142,0.0,0.0,0.0,-0.0068680164404213,60.0,8.314881324768066,-0.0,-6.619106329708302e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3291320800781,0.0,0.0,9.229610441252588e-05,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33184814453125,0.0,0.0,9.719240915728732e-05,299.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4056091308594,0.0,0.0,7.178607484092936e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3050842285156,0.0,0.0,9.719227819005027e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2911682128906,0.0,0.0,0.0004610369505826,288.4175720214844,294.1499938964844,294.1605224609375,290.0926513671875,293.83673095703125,294.4403991699219,284.8187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834532393142,3.928409597619975e-09,0.0009834492811933,-0.0093440050259232,0.0,0.0,0.0,-0.0067603318020701,60.0,8.340988159179688,-0.0,-6.594172674567744e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3291320800781,0.0,0.0,9.229610441252588e-05,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33184814453125,0.0,0.0,9.719240915728732e-05,299.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4056091308594,0.0,0.0,7.178607484092936e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3050842285156,0.0,0.0,9.719227819005027e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2911682128906,0.0,0.0,0.0004610369505826,288.4175720214844,294.1499938964844,294.1605224609375,290.0926513671875,293.83673095703125,294.4403991699219,284.8187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834532393142,3.928409597619975e-09,0.0009834492811933,-0.0093440050259232,0.0,0.0,0.0,-0.0067603318020701,60.0,8.340988159179688,-0.0,-6.594172674567744e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.317626953125,0.0,0.0,9.220111678587271e-05,298.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3203430175781,0.0,0.0,9.709237929200754e-05,299.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3936767578125,0.0,0.0,7.171219476731494e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2937316894531,0.0,0.0,9.70922556007281e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2799072265625,0.0,0.0,0.0004605624708347,288.40045166015625,294.1499938964844,294.1312866210937,290.1018371582031,293.8392944335937,294.41912841796875,284.82098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824400767683,3.8100327337531326e-09,0.0009824362350627,-0.0090338429436087,0.0,0.0,0.0,-0.0067016435787081,60.0,8.354379653930664,-0.0,-6.580603439942935e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3061828613281,0.0,0.0,9.208760457113384e-05,298.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3088684082031,0.0,0.0,9.697284258436412e-05,299.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3817443847656,0.0,0.0,7.162390829762444e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28240966796875,0.0,0.0,9.697271889308468e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2686767578125,0.0,0.0,0.0004599954700097,288.3834228515625,294.1499938964844,294.0995178222656,290.11090087890625,293.84130859375,294.3986511230469,284.8232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981222372502,3.668568338e-09,0.0009812186472117,-0.0086631905287504,0.0,0.0,0.0,-0.006631473544985,60.0,8.364117622375488,-0.0,-6.564406618281282e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28692626953125,0.0,0.0,9.189416596200316e-05,298.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2895812988281,0.0,0.0,9.676914487499744e-05,299.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3617248535156,0.0,0.0,7.147344877012074e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.263427734375,0.0,0.0,9.6769021183718e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.24981689453125,0.0,0.0,0.0004590292228385,288.3549194335937,294.1499938964844,294.04071044921875,290.12567138671875,293.8443298339844,294.3643798828125,284.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791631018742,3.427516492848781e-09,0.0009791597258299,-0.0080315852537751,0.0,0.0,0.0,-0.0065119853243231,60.0,8.378785133361816,-0.0,-6.536851770988505e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.28326416015625,0.0,0.0,9.18582227313891e-05,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2859191894531,0.0,0.0,9.673128806753084e-05,299.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3579406738281,0.0,0.0,7.144549454096705e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2597961425781,0.0,0.0,9.67311643762514e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2462158203125,0.0,0.0,0.0004588496522046,288.3494873046875,294.1499938964844,294.0287780761719,290.12841796875,293.8448181152344,294.3578491210937,284.8279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787802118808,3.3827227685634398e-09,0.0009787768358364,-0.0079142162576317,0.0,0.0,0.0,-0.0064897798001766,60.0,8.381235122680664,-0.0,-6.53173799491924e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26043701171875,0.0,0.0,9.164719813270494e-05,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2630615234375,0.0,0.0,9.650906577007844e-05,299.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.33416748046875,0.0,0.0,7.12813634891063e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2372436523437,0.0,0.0,9.6508942078799e-05,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22381591796875,0.0,0.0,0.0004577955696731,288.3158569335937,294.1499938964844,293.9491271972656,290.1449279785156,293.846923828125,294.3169250488281,284.8326110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765300783328,3.119747349344948e-09,0.0009765269351191,-0.0072251572273671,0.0,0.0,0.0,-0.0063594058156013,60.0,8.394620895385742,-0.0,-6.501755223098371e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
