time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137400,298.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26043701171875,0.0,0.0,9.164719813270494e-05,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2630615234375,0.0,0.0,9.650906577007844e-05,299.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.33416748046875,0.0,0.0,7.12813634891063e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2372436523437,0.0,0.0,9.6508942078799e-05,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22381591796875,0.0,0.0,0.0004577955696731,288.3158569335937,294.1499938964844,293.9491271972656,290.1449279785156,293.846923828125,294.3169250488281,284.8326110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765300783328,3.119747349344948e-09,0.0009765269351191,-0.0072251572273671,0.0,0.0,0.0,-0.0063594058156013,60.0,8.394620895385742,-0.0,-6.501755223098371e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.23760986328125,0.0,0.0,9.148962271865456e-05,298.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2402038574219,0.0,0.0,9.634313028072938e-05,299.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3104858398437,0.0,0.0,7.115879998309538e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2147216796875,0.0,0.0,9.634301386540756e-05,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20147705078125,0.0,0.0,0.0004570084565784,288.2824401855469,294.1499938964844,293.8613586425781,290.16021728515625,293.8475036621094,294.2749328613281,284.83740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748502052389,2.92337021257083e-09,0.0009748472948558,-0.006710594985634,0.0,0.0,0.0,-0.0062620509415864,60.0,8.407617568969727,-0.0,-6.479410785686923e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.23760986328125,0.0,0.0,9.148962271865456e-05,298.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2402038574219,0.0,0.0,9.634313028072938e-05,299.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3104858398437,0.0,0.0,7.115879998309538e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2147216796875,0.0,0.0,9.634301386540756e-05,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20147705078125,0.0,0.0,0.0004570084565784,288.2824401855469,294.1499938964844,293.8613586425781,290.16021728515625,293.8475036621094,294.2749328613281,284.83740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748502052389,2.92337021257083e-09,0.0009748472948558,-0.006710594985634,0.0,0.0,0.0,-0.0062620509415864,60.0,8.407617568969727,-0.0,-6.479410785686923e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.21484375,0.0,0.0,9.140405018115416e-05,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2174072265625,0.0,0.0,9.625301754567772e-05,299.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2868347167969,0.0,0.0,7.109223952284083e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1922302246094,0.0,0.0,9.62529011303559e-05,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1791381835937,0.0,0.0,0.0004565810086205,288.2492980957031,294.1499938964844,293.76629638671875,290.1741027832031,293.8464660644531,294.2303771972656,284.8422546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973937974777,2.8167006504986603e-09,0.0009739351808093,-0.0064310883171856,0.0,0.0,0.0,-0.0062091704457998,60.0,8.422245979309082,-0.0,-6.467288926614856e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.21484375,0.0,0.0,9.140405018115416e-05,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2174072265625,0.0,0.0,9.625301754567772e-05,299.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2868347167969,0.0,0.0,7.109223952284083e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1922302246094,0.0,0.0,9.62529011303559e-05,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1791381835937,0.0,0.0,0.0004565810086205,288.2492980957031,294.1499938964844,293.76629638671875,290.1741027832031,293.8464660644531,294.2303771972656,284.8422546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973937974777,2.8167006504986603e-09,0.0009739351808093,-0.0064310883171856,0.0,0.0,0.0,-0.0062091704457998,60.0,8.422245979309082,-0.0,-6.467288926614856e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2034912109375,0.0,0.0,9.138415043707936e-05,298.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2060241699219,0.0,0.0,9.623206278774887e-05,299.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2750244140625,0.0,0.0,7.107676356099546e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1809997558594,0.0,0.0,9.623194637242705e-05,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16796875,0.0,0.0,0.0004564816190395,288.2327880859375,294.1499938964844,293.7162780761719,290.18048095703125,293.8452453613281,294.2065124511719,284.8447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737265645526,2.7918825029615846e-09,0.0009737237705849,-0.0063660563901066,0.0,0.0,0.0,-0.0061968709342181,60.0,8.430377960205078,-0.0,-6.464470914124831e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1921081542969,0.0,0.0,9.13750336621888e-05,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.19464111328125,0.0,0.0,9.622245852369816e-05,299.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2632141113281,0.0,0.0,7.106966950232163e-05,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1697692871094,0.0,0.0,9.622234210837632e-05,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1568298339844,0.0,0.0,0.0004564360715448,288.21636962890625,294.1499938964844,293.6647644042969,290.1864013671875,293.84356689453125,294.1814880371094,284.8471984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736289503052,2.7804938351749797e-09,0.0009736261563375,-0.0063362154178321,0.0,0.0,0.0,-0.0061912243254482,60.0,8.43874740600586,-0.0,-6.463177726345748e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1694030761719,0.0,0.0,9.13614421733655e-05,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1719055175781,0.0,0.0,9.620814671507104e-05,299.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2396545410156,0.0,0.0,7.105909753590822e-05,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473083496094,0.0,0.0,9.620803029974924e-05,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.134521484375,0.0,0.0,0.0004563682014122,288.1836242675781,294.1499938964844,293.5575866699219,290.1968994140625,293.8388977050781,294.1278991699219,284.85223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973483081907,2.763508089032029e-09,0.0009734802879393,-0.0062917075119912,0.0,0.0,0.0,-0.0061828005127608,60.0,8.454535484313965,-0.0,-6.461249313360895e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1694030761719,0.0,0.0,9.13614421733655e-05,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1719055175781,0.0,0.0,9.620814671507104e-05,299.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2396545410156,0.0,0.0,7.105909753590822e-05,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473083496094,0.0,0.0,9.620803029974924e-05,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.134521484375,0.0,0.0,0.0004563682014122,288.1836242675781,294.1499938964844,293.5575866699219,290.1968994140625,293.8388977050781,294.1278991699219,284.85223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973483081907,2.763508089032029e-09,0.0009734802879393,-0.0062917075119912,0.0,0.0,0.0,-0.0061828005127608,60.0,8.454535484313965,-0.0,-6.461249313360895e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1466979980469,0.0,0.0,9.133158891927452e-05,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.149169921875,0.0,0.0,9.617670730222017e-05,299.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.21612548828125,0.0,0.0,7.103587267920375e-05,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1248779296875,0.0,0.0,9.617659088689834e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1122741699219,0.0,0.0,0.0004562191024888,288.1510925292969,294.1499938964844,293.445556640625,290.2054748535156,293.83258056640625,294.0704040527344,284.8572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973165675532,2.726263659269534e-09,0.0009731629979796,-0.0061941142193973,0.0,0.0,0.0,-0.0061643426306545,60.0,8.467741012573242,-0.0,-6.457021584083122e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1466979980469,0.0,0.0,9.133158891927452e-05,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.149169921875,0.0,0.0,9.617670730222017e-05,299.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.21612548828125,0.0,0.0,7.103587267920375e-05,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1248779296875,0.0,0.0,9.617659088689834e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1122741699219,0.0,0.0,0.0004562191024888,288.1510925292969,294.1499938964844,293.445556640625,290.2054748535156,293.83258056640625,294.0704040527344,284.8572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973165675532,2.726263659269534e-09,0.0009731629979796,-0.0061941142193973,0.0,0.0,0.0,-0.0061643426306545,60.0,8.467741012573242,-0.0,-6.457021584083122e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1240539550781,0.0,0.0,9.12439209059812e-05,298.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1264953613281,0.0,0.0,9.60843899520114e-05,299.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.192626953125,0.0,0.0,7.096768240444362e-05,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1025085449219,0.0,0.0,9.608427353668958e-05,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09002685546875,0.0,0.0,0.0004557812062557,288.1188049316406,294.1499938964844,293.3295288085937,290.2120361328125,293.8244934082031,294.0106201171875,284.8624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722308022901,2.616987959669359e-09,0.0009722281829454,-0.0059077772311866,0.0,0.0,0.0,-0.0061101680621504,60.0,8.474822998046875,-0.0,-6.444625455515053e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1240539550781,0.0,0.0,9.12439209059812e-05,298.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1264953613281,0.0,0.0,9.60843899520114e-05,299.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.192626953125,0.0,0.0,7.096768240444362e-05,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1025085449219,0.0,0.0,9.608427353668958e-05,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09002685546875,0.0,0.0,0.0004557812062557,288.1188049316406,294.1499938964844,293.3295288085937,290.2120361328125,293.8244934082031,294.0106201171875,284.8624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722308022901,2.616987959669359e-09,0.0009722281829454,-0.0059077772311866,0.0,0.0,0.0,-0.0061101680621504,60.0,8.474822998046875,-0.0,-6.444625455515053e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1014709472656,0.0,0.0,9.109652455663309e-05,298.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1038818359375,0.0,0.0,9.592917194822804e-05,299.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1692199707031,0.0,0.0,7.085304241627455e-05,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0802001953125,0.0,0.0,9.59290555329062e-05,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06787109375,0.0,0.0,0.0004550449375528,288.0867614746094,294.1499938964844,293.2103271484375,290.2165222167969,293.8143920898437,293.9515380859375,284.8676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970659952145,2.433297341397633e-09,0.0009706575074233,-0.0054264445789158,0.0,0.0,0.0,-0.0060191047377884,60.0,8.473495483398438,-0.0,-6.42381507987011e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1014709472656,0.0,0.0,9.109652455663309e-05,298.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1038818359375,0.0,0.0,9.592917194822804e-05,299.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1692199707031,0.0,0.0,7.085304241627455e-05,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0802001953125,0.0,0.0,9.59290555329062e-05,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06787109375,0.0,0.0,0.0004550449375528,288.0867614746094,294.1499938964844,293.2103271484375,290.2165222167969,293.8143920898437,293.9515380859375,284.8676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970659952145,2.433297341397633e-09,0.0009706575074233,-0.0054264445789158,0.0,0.0,0.0,-0.0060191047377884,60.0,8.473495483398438,-0.0,-6.42381507987011e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0902099609375,0.0,0.0,9.10257367650047e-05,298.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0926208496094,0.0,0.0,9.585462248651312e-05,299.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1575622558594,0.0,0.0,7.079798524500802e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0690612792969,0.0,0.0,9.58545133471489e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0567932128906,0.0,0.0,0.0004546913551166,288.0708312988281,294.1499938964844,293.1497497558594,290.2179260253906,293.8086853027344,293.92236328125,284.8702697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699054062366,2.345077021459474e-09,0.0009699030779302,-0.0051952763460576,0.0,0.0,0.0,-0.0059753702953457,60.0,8.47087287902832,-0.0,-6.413832664975416e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0789794921875,0.0,0.0,9.088271326618268e-05,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.08135986328125,0.0,0.0,9.570401743985713e-05,299.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1459045410156,0.0,0.0,7.068674312904477e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.05792236328125,0.0,0.0,9.570390830049293e-05,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0457458496094,0.0,0.0,0.0004539769433904,288.05499267578125,294.1499938964844,293.0887145996094,290.2188415527344,293.802490234375,293.8953552246094,284.8728942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683815296739,2.1668655758588784e-09,0.0009683793759904,-0.0047282958403229,0.0,0.0,0.0,-0.0058870236389338,60.0,8.46461296081543,-0.0,-6.393690910044826e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0583801269531,0.0,0.0,9.060302545549348e-05,298.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06072998046875,0.0,0.0,9.540948667563498e-05,299.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12457275390625,0.0,0.0,7.046920654829592e-05,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0375671386719,0.0,0.0,9.540937753627075e-05,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0255126953125,0.0,0.0,0.0004525798431131,288.0260314941406,294.1499938964844,292.9754333496094,290.21905517578125,293.7899169921875,293.85235595703125,284.8777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654002496972,1.8183566874441222e-09,0.0009653984452597,-0.0038150653708726,0.0,0.0,0.0,-0.0057142488658428,60.0,8.446191787719727,-0.0,-6.354393633500878e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0565795898437,0.0,0.0,9.058073192136362e-05,298.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0589294433594,0.0,0.0,9.5386007160414e-05,299.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1227111816406,0.0,0.0,7.04518606653437e-05,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0357971191406,0.0,0.0,9.53858980210498e-05,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0237731933594,0.0,0.0,0.000452468462754,288.0235290527344,294.1499938964844,292.9655456542969,290.218994140625,293.78875732421875,293.8489685058594,284.8782043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651625878177,1.7905743554536e-09,0.0009651607833802,-0.0037422641180455,0.0,0.0,0.0,-0.0057004755362868,60.0,8.444377899169922,-0.0,-6.35126582437806e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0343017578125,0.0,0.0,9.03223262866959e-05,298.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.03662109375,0.0,0.0,9.511389362160116e-05,299.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0996398925781,0.0,0.0,7.025087688816711e-05,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0137634277344,0.0,0.0,9.511379175819457e-05,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018615722656,0.0,0.0,0.0004511777078732,287.99237060546875,294.1499938964844,292.8416442871094,290.2170104980469,293.773193359375,293.8128662109375,284.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624099475331,1.4685884730525343e-09,0.0009624084923416,-0.0028985238168388,0.0,0.0,0.0,-0.0055408584885299,60.0,8.419334411621094,-0.0,-6.315075751217591e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0343017578125,0.0,0.0,9.03223262866959e-05,298.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.03662109375,0.0,0.0,9.511389362160116e-05,299.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0996398925781,0.0,0.0,7.025087688816711e-05,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0137634277344,0.0,0.0,9.511379175819457e-05,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018615722656,0.0,0.0,0.0004511777078732,287.99237060546875,294.1499938964844,292.8416442871094,290.2170104980469,293.773193359375,293.8128662109375,284.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624099475331,1.4685884730525343e-09,0.0009624084923416,-0.0028985238168388,0.0,0.0,0.0,-0.0055408584885299,60.0,8.419334411621094,-0.0,-6.315075751217591e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0121154785156,0.0,0.0,9.009622590383516e-05,298.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.014404296875,0.0,0.0,9.487579518463464e-05,299.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.07666015625,0.0,0.0,7.00750169926323e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9918212890625,0.0,0.0,9.487569332122804e-05,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9800720214844,0.0,0.0,0.0004500483046285,287.96148681640625,294.1499938964844,292.7178039550781,290.2129821777344,293.7559509277344,293.7867126464844,284.8889465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599996265023,1.186842069067495e-09,0.0009599984623491,-0.0021602245979011,0.0,0.0,0.0,-0.0054011801257729,60.0,8.392312049865723,-0.0,-6.283492837155792e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0121154785156,0.0,0.0,9.009622590383516e-05,298.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.014404296875,0.0,0.0,9.487579518463464e-05,299.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.07666015625,0.0,0.0,7.00750169926323e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9918212890625,0.0,0.0,9.487569332122804e-05,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9800720214844,0.0,0.0,0.0004500483046285,287.96148681640625,294.1499938964844,292.7178039550781,290.2129821777344,293.7559509277344,293.7867126464844,284.8889465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599996265023,1.186842069067495e-09,0.0009599984623491,-0.0021602245979011,0.0,0.0,0.0,-0.0054011801257729,60.0,8.392312049865723,-0.0,-6.283492837155792e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0013732910156,0.0,0.0,4.297509440220893e-05,298.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.003662109375,0.0,0.0,4.5254910219227895e-05,299.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0655517578125,0.0,0.0,3.342515992699191e-05,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.981201171875,0.0,0.0,4.52548592875246e-05,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9695129394531,0.0,0.0,0.0002146690239896,287.93994140625,294.1499938964844,292.5948486328125,290.2069396972656,293.7409362792969,293.76617431640625,284.8941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007609259919263,8.762313097321335e-10,0.0007609251188114,-0.0015427003381773,0.0,0.0,0.0,-0.0042398027144372,60.0,6.8844194412231445,-0.0,-1.429622820126042e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0013732910156,0.0,0.0,4.297509440220893e-05,298.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.003662109375,0.0,0.0,4.5254910219227895e-05,299.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0655517578125,0.0,0.0,3.342515992699191e-05,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.981201171875,0.0,0.0,4.52548592875246e-05,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9695129394531,0.0,0.0,0.0002146690239896,287.93994140625,294.1499938964844,292.5948486328125,290.2069396972656,293.7409362792969,293.76617431640625,284.8941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007609259919263,8.762313097321335e-10,0.0007609251188114,-0.0015427003381773,0.0,0.0,0.0,-0.0042398027144372,60.0,6.8844194412231445,-0.0,-1.429622820126042e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9994201660156,0.0,0.0,9.018013224704192e-05,298.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.001708984375,0.0,0.0,9.496415441390128e-05,299.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0634765625,0.0,0.0,7.014027505647391e-05,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97930908203125,0.0,0.0,9.496404527453706e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9676208496094,0.0,0.0,0.0004504674288909,287.93756103515625,294.1499938964844,292.5339660644531,290.20318603515625,293.7181396484375,293.7234191894531,284.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001693402591627,4.985249435485173e-10,0.0001693397643975,-0.0011412901803851,0.0,0.0,0.0,-0.0011152951046824,60.0,6.019773960113525,-0.0,-6.295196897099231e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99420166015625,0.0,0.0,4.445384183782153e-05,298.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9964599609375,0.0,0.0,4.681210339185782e-05,299.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0580749511719,0.0,0.0,3.457529965089634e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97412109375,0.0,0.0,4.681205246015452e-05,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9624938964844,0.0,0.0,0.0002220556634711,287.9301452636719,294.1499938964844,292.4736328125,290.1990051269531,293.6825561523437,293.7041320800781,284.8991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004588129813782,5.77561776182733e-10,0.0004588123993016,-0.0010596070205792,0.0,0.0,0.0,-0.0025866385549306,60.0,5.989860534667969,-0.0,-1.529699567015541e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9949035644531,0.0,0.0,3.3040025300579146e-05,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9971923828125,0.0,0.0,3.4792788937920704e-05,299.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.058837890625,0.0,0.0,2.5697863748064265e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97479248046875,0.0,0.0,3.4792748920153826e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.96319580078125,0.0,0.0,0.0001650414051255,287.92449951171875,294.1499938964844,292.3549194335937,290.1893615722656,293.6714782714844,293.69598388671875,284.90478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003520724130794,4.4034914603585646e-10,0.0003520719765219,-0.0008056133519858,0.0,0.0,0.0,-0.0019831226672977,60.0,4.476225852966309,-0.0,-8.4502245201179e-09,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9949035644531,0.0,0.0,3.3040025300579146e-05,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9971923828125,0.0,0.0,3.4792788937920704e-05,299.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.058837890625,0.0,0.0,2.5697863748064265e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97479248046875,0.0,0.0,3.4792748920153826e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.96319580078125,0.0,0.0,0.0001650414051255,287.92449951171875,294.1499938964844,292.3549194335937,290.1893615722656,293.6714782714844,293.69598388671875,284.90478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003520724130794,4.4034914603585646e-10,0.0003520719765219,-0.0008056133519858,0.0,0.0,0.0,-0.0019831226672977,60.0,4.476225852966309,-0.0,-8.4502245201179e-09,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0003356933594,0.0,0.0,2.844021400960628e-05,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0026550292969,0.0,0.0,2.9948956580483355e-05,299.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0644836425781,0.0,0.0,2.212022263847757e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801330566406,0.0,0.0,2.994892383867409e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96856689453125,0.0,0.0,0.0001420644548488,287.92449951171875,294.1499938964844,292.23956298828125,290.1781311035156,293.6634521484375,293.6922607421875,284.91015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002617087448015,3.3762972972972705e-10,0.0002617083955556,-0.0006259258952923,0.0,0.0,0.0,-0.0014804472448304,60.0,3.5062811374664307,-0.0,-6.261136498153519e-09,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0003356933594,0.0,0.0,2.844021400960628e-05,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0026550292969,0.0,0.0,2.9948956580483355e-05,299.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0644836425781,0.0,0.0,2.212022263847757e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801330566406,0.0,0.0,2.994892383867409e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96856689453125,0.0,0.0,0.0001420644548488,287.92449951171875,294.1499938964844,292.23956298828125,290.1781311035156,293.6634521484375,293.6922607421875,284.91015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002617087448015,3.3762972972972705e-10,0.0002617083955556,-0.0006259258952923,0.0,0.0,0.0,-0.0014804472448304,60.0,3.5062811374664307,-0.0,-6.261136498153519e-09,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9992980957031,0.0,0.0,2.0115756342420354e-05,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0016174316406,0.0,0.0,2.118288830388337e-05,299.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0634155273437,0.0,0.0,1.5645626262994483e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9790954589844,0.0,0.0,2.118286647601053e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.967529296875,0.0,0.0,0.000100482146081,287.9213562011719,294.1499938964844,292.1283569335937,290.16552734375,293.65606689453125,293.6915283203125,284.91552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002143550809705,2.6810048625591776e-10,0.0002143548044841,-0.00049048603978,0.0,0.0,0.0,-0.0012073990656062,60.0,2.920145273208618,-0.0,-3.1322766602670526e-09,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9992980957031,0.0,0.0,2.0115756342420354e-05,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0016174316406,0.0,0.0,2.118288830388337e-05,299.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0634155273437,0.0,0.0,1.5645626262994483e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9790954589844,0.0,0.0,2.118286647601053e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.967529296875,0.0,0.0,0.000100482146081,287.9213562011719,294.1499938964844,292.1283569335937,290.16552734375,293.65606689453125,293.6915283203125,284.91552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002143550809705,2.6810048625591776e-10,0.0002143548044841,-0.00049048603978,0.0,0.0,0.0,-0.0012073990656062,60.0,2.920145273208618,-0.0,-3.1322766602670526e-09,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.00067138671875,0.0,0.0,1.4639998880738858e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.00299072265625,0.0,0.0,1.5416644600918517e-05,299.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0648498535156,0.0,0.0,1.1386694495740812e-05,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9804382324219,0.0,0.0,1.5416628230013885e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9689025878906,0.0,0.0,7.31296677258797e-05,287.9226989746094,294.1499938964844,292.02215576171875,290.1517944335937,293.65234375,293.6920166015625,284.9206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001559946249471,1.9510983106929558e-10,0.0001559944357722,-0.000356952776201,0.0,0.0,0.0,-0.0008786731632426,60.0,2.38875675201416,-0.0,-1.6590880891342863e-09,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.00067138671875,0.0,0.0,1.4639998880738858e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.00299072265625,0.0,0.0,1.5416644600918517e-05,299.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0648498535156,0.0,0.0,1.1386694495740812e-05,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9804382324219,0.0,0.0,1.5416628230013885e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9689025878906,0.0,0.0,7.31296677258797e-05,287.9226989746094,294.1499938964844,292.02215576171875,290.1517944335937,293.65234375,293.6920166015625,284.9206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001559946249471,1.9510983106929558e-10,0.0001559944357722,-0.000356952776201,0.0,0.0,0.0,-0.0008786731632426,60.0,2.38875675201416,-0.0,-1.6590880891342863e-09,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0008544921875,0.0,0.0,1.2249774954398164e-05,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0032043457031,0.0,0.0,1.2899621651740745e-05,299.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0650634765625,0.0,0.0,9.52762729866663e-06,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.98065185546875,0.0,0.0,1.2899607099825516e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9691162109375,0.0,0.0,6.119003228377551e-05,287.9229736328125,294.1499938964844,291.9711608886719,290.14453125,293.6518249511719,293.69219970703125,284.9230651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001305270707234,1.6325606144729219e-10,0.0001305269106524,-0.000298676197417,0.0,0.0,0.0,-0.0007352214888669,60.0,2.154606580734253,-0.0,-1.1615652883989471e-09,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0011901855469,0.0,0.0,9.633446097723208e-06,298.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0035095214844,0.0,0.0,1.014449753711233e-05,299.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653991699219,0.0,0.0,7.492699296562932e-06,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.98095703125,0.0,0.0,1.0144486623175908e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96942138671875,0.0,0.0,4.812095357920043e-05,287.92333984375,294.1499938964844,291.9217529296875,290.1370849609375,293.6510009765625,293.69244384765625,284.9255676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001026544123305,1.2839311558376918e-10,0.0001026542886393,-0.000234893450397,0.0,0.0,0.0,-0.000578221923206,60.0,1.9068094491958616,-0.0,-7.18374248975806e-10,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.00146484375,0.0,0.0,5.718240572605282e-06,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0037841796875,0.0,0.0,6.021590706950519e-06,299.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.065673828125,0.0,0.0,4.4475314098235685e-06,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9812316894531,0.0,0.0,6.021584340487607e-06,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696960449219,0.0,0.0,2.856373248505406e-05,287.9236755371094,294.1499938964844,291.82794189453125,290.1217041015625,293.6503295898437,293.69268798828125,284.9303894042969,0.0,0.0,0.0,0.0,1.0,1.0,-6.093054616940208e-05,7.620854641787743e-11,6.093046977184713e-05,-0.0001394231803715,0.0,0.0,0.0,-0.0003432041849009,60.0,1.4888614416122437,-0.0,-2.5311169826736086e-10,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.00146484375,0.0,0.0,5.718240572605282e-06,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0037841796875,0.0,0.0,6.021590706950519e-06,299.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.065673828125,0.0,0.0,4.4475314098235685e-06,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9812316894531,0.0,0.0,6.021584340487607e-06,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696960449219,0.0,0.0,2.856373248505406e-05,287.9236755371094,294.1499938964844,291.82794189453125,290.1217041015625,293.6503295898437,293.69268798828125,284.9303894042969,0.0,0.0,0.0,0.0,1.0,1.0,-6.093054616940208e-05,7.620854641787743e-11,6.093046977184713e-05,-0.0001394231803715,0.0,0.0,0.0,-0.0003432041849009,60.0,1.4888614416122437,-0.0,-2.5311169826736086e-10,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
