time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18139740,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0004577636719,0.0,0.0,3.079027237617993e-06,298.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0027770996094,0.0,0.0,3.2423683933302527e-06,299.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0646667480469,0.0,0.0,2.3948048237798503e-06,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.980224609375,0.0,0.0,3.242364982725121e-06,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9686889648437,0.0,0.0,1.5380344848381355e-05,287.92254638671875,294.1499938964844,291.7415771484375,290.1058654785156,293.6507263183594,293.6927185058594,284.9349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-3.280864984844811e-05,4.103518913556314e-11,3.2808609830681235e-05,-7.507367263315246e-05,0.0,0.0,0.0,-0.000184801639989,60.0,1.120411396026611,-0.0,-7.338620683361441e-11,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0004577636719,0.0,0.0,3.079027237617993e-06,298.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0027770996094,0.0,0.0,3.2423683933302527e-06,299.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0646667480469,0.0,0.0,2.3948048237798503e-06,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.980224609375,0.0,0.0,3.242364982725121e-06,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9686889648437,0.0,0.0,1.5380344848381355e-05,287.92254638671875,294.1499938964844,291.7415771484375,290.1058654785156,293.6507263183594,293.6927185058594,284.9349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-3.280864984844811e-05,4.103518913556314e-11,3.2808609830681235e-05,-7.507367263315246e-05,0.0,0.0,0.0,-0.000184801639989,60.0,1.120411396026611,-0.0,-7.338620683361441e-11,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.00048828125,0.0,0.0,1.610256049389136e-06,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0028076171875,0.0,0.0,1.6956795434452945e-06,299.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.064697265625,0.0,0.0,1.2524245676104329e-06,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9802551269531,0.0,0.0,1.6956777244558907e-06,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9687194824219,0.0,0.0,8.043544767133426e-06,287.9225769042969,294.1499938964844,291.6634826660156,290.0898132324219,293.65069580078125,293.6927490234375,284.9393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.715828329906799e-05,2.146054514651219e-11,1.7158261471195146e-05,-3.9261958590941504e-05,0.0,0.0,0.0,-9.664760727901012e-05,60.0,0.9274376034736632,-0.0,-2.007138205639692e-11,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.00048828125,0.0,0.0,1.610256049389136e-06,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0028076171875,0.0,0.0,1.6956795434452945e-06,299.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.064697265625,0.0,0.0,1.2524245676104329e-06,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9802551269531,0.0,0.0,1.6956777244558907e-06,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9687194824219,0.0,0.0,8.043544767133426e-06,287.9225769042969,294.1499938964844,291.6634826660156,290.0898132324219,293.65069580078125,293.6927490234375,284.9393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.715828329906799e-05,2.146054514651219e-11,1.7158261471195146e-05,-3.9261958590941504e-05,0.0,0.0,0.0,-9.664760727901012e-05,60.0,0.9274376034736632,-0.0,-2.007138205639692e-11,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.00048828125,0.0,0.0,6.815168376306247e-07,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0028076171875,0.0,0.0,7.176710710155021e-07,299.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.064697265625,0.0,0.0,5.300699967847322e-07,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9802551269531,0.0,0.0,7.17670275207638e-07,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9687194824219,0.0,0.0,3.404310291443835e-06,287.9225769042969,294.1499938964844,291.5944519042969,290.0738220214844,293.65069580078125,293.6927490234375,284.9435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-7.262171948241303e-06,9.083058957748412e-12,7.262162853294285e-06,-1.6617337678326294e-05,0.0,0.0,0.0,-4.090566653758288e-05,60.0,0.7854299545288086,-0.0,-3.5953449419035e-12,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.00048828125,0.0,0.0,6.815168376306247e-07,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0028076171875,0.0,0.0,7.176710710155021e-07,299.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.064697265625,0.0,0.0,5.300699967847322e-07,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9802551269531,0.0,0.0,7.17670275207638e-07,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9687194824219,0.0,0.0,3.404310291443835e-06,287.9225769042969,294.1499938964844,291.5944519042969,290.0738220214844,293.65069580078125,293.6927490234375,284.9435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-7.262171948241303e-06,9.083058957748412e-12,7.262162853294285e-06,-1.6617337678326294e-05,0.0,0.0,0.0,-4.090566653758288e-05,60.0,0.7854299545288086,-0.0,-3.5953449419035e-12,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00048828125,0.0,0.0,2.312862221742762e-07,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0028076171875,0.0,0.0,2.435558883462363e-07,299.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.064697265625,0.0,0.0,1.798897386606768e-07,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9802551269531,0.0,0.0,2.43555604129142e-07,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9687194824219,0.0,0.0,1.1553200920388915e-06,287.9225769042969,294.1499938964844,291.5635986328125,290.0659484863281,293.65069580078125,293.6927490234375,284.9456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-2.467242893544608e-06,3.085209821993007e-12,2.467239710313152e-06,-5.6437997955072206e-06,0.0,0.0,0.0,-1.389683166053146e-05,60.0,0.7039012908935547,-0.0,-4.1408255947381067e-13,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00048828125,0.0,0.0,1.54036371213806e-07,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0028076171875,0.0,0.0,1.622079537355603e-07,299.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.064697265625,0.0,0.0,1.1980637282249518e-07,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9802551269531,0.0,0.0,1.62207768994449e-07,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9687194824219,0.0,0.0,7.694418968640093e-07,287.9225769042969,294.1499938964844,291.53533935546875,290.0581359863281,293.65069580078125,293.6927490234375,284.9476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6432486518169751e-06,2.0547793067732245e-12,1.6432466054538963e-06,-3.75887634618266e-06,0.0,0.0,0.0,-9.255643817596138e-06,60.0,0.6595332026481628,-0.0,-1.8366819838026162e-13,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.00048828125,0.0,0.0,1.0188160537438762e-08,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0028076171875,0.0,0.0,1.0728638422108361e-08,299.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.064697265625,0.0,0.0,7.924144895810059e-09,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9802551269531,0.0,0.0,1.0728626875788905e-08,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9687194824219,0.0,0.0,5.0891859615376254e-08,287.9225769042969,294.1499938964844,291.4869079589844,290.0429992675781,293.65069580078125,293.6927490234375,284.9515686035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.086019736362687e-07,1.358001845740489e-13,1.0860183863314889e-07,-2.484775052380428e-07,0.0,0.0,0.0,-6.11704308539629e-07,60.0,0.5734362602233887,-0.0,-8.034870893150756e-16,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.00048828125,0.0,0.0,1.0188160537438762e-08,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0028076171875,0.0,0.0,1.0728638422108361e-08,299.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.064697265625,0.0,0.0,7.924144895810059e-09,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9802551269531,0.0,0.0,1.0728626875788905e-08,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9687194824219,0.0,0.0,5.0891859615376254e-08,287.9225769042969,294.1499938964844,291.4869079589844,290.0429992675781,293.65069580078125,293.6927490234375,284.9515686035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.086019736362687e-07,1.358001845740489e-13,1.0860183863314889e-07,-2.484775052380428e-07,0.0,0.0,0.0,-6.11704308539629e-07,60.0,0.5734362602233887,-0.0,-8.034870893150756e-16,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.00048828125,0.0,0.0,5.4607025568031994e-09,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0028076171875,0.0,0.0,5.750390386083382e-09,299.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.064697265625,0.0,0.0,4.247223461817384e-09,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9802551269531,0.0,0.0,5.750384168834444e-09,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9687194824219,0.0,0.0,2.7277279102122524e-08,287.9225769042969,294.1499938964844,291.45001220703125,290.028564453125,293.65069580078125,293.6927490234375,284.9551086425781,0.0,0.0,0.0,0.0,1.0,1.0,-5.85130024433056e-08,7.311450842548486e-14,5.8512931389032026e-08,-1.336779007488076e-07,0.0,0.0,0.0,-3.295426722615957e-07,60.0,0.5272964835166931,-0.0,-2.3082582195899624e-16,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.00048828125,0.0,0.0,5.4607025568031994e-09,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0028076171875,0.0,0.0,5.750390386083382e-09,299.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.064697265625,0.0,0.0,4.247223461817384e-09,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9802551269531,0.0,0.0,5.750384168834444e-09,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9687194824219,0.0,0.0,2.7277279102122524e-08,287.9225769042969,294.1499938964844,291.45001220703125,290.028564453125,293.65069580078125,293.6927490234375,284.9551086425781,0.0,0.0,0.0,0.0,1.0,1.0,-5.85130024433056e-08,7.311450842548486e-14,5.8512931389032026e-08,-1.336779007488076e-07,0.0,0.0,0.0,-3.295426722615957e-07,60.0,0.5272964835166931,-0.0,-2.3082582195899624e-16,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.00048828125,0.0,0.0,2.2979773639519863e-09,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0028076171875,0.0,0.0,2.419884292947927e-09,299.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.064697265625,0.0,0.0,1.787320180746121e-09,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9802551269531,0.0,0.0,2.419881628412668e-09,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9687194824219,0.0,0.0,1.1478848094270688e-08,287.9225769042969,294.1499938964844,291.4195251464844,290.013671875,293.65069580078125,293.6927490234375,284.95849609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.489242945102888e-08,3.1012705289023765e-14,2.4892397476605765e-08,-5.669253866358304e-08,0.0,0.0,0.0,-1.4013494364917278e-07,60.0,0.4864038228988647,-0.0,-4.0876986162602425e-17,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.00048828125,0.0,0.0,2.2979773639519863e-09,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0028076171875,0.0,0.0,2.419884292947927e-09,299.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.064697265625,0.0,0.0,1.787320180746121e-09,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9802551269531,0.0,0.0,2.419881628412668e-09,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9687194824219,0.0,0.0,1.1478848094270688e-08,287.9225769042969,294.1499938964844,291.4195251464844,290.013671875,293.65069580078125,293.6927490234375,284.95849609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.489242945102888e-08,3.1012705289023765e-14,2.4892397476605765e-08,-5.669253866358304e-08,0.0,0.0,0.0,-1.4013494364917278e-07,60.0,0.4864038228988647,-0.0,-4.0876986162602425e-17,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00048828125,0.0,0.0,9.174512261012067e-10,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0028076171875,0.0,0.0,9.661216271439343e-10,299.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.064697265625,0.0,0.0,7.13574976884956e-10,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9802551269531,0.0,0.0,9.661206279432122e-10,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9687194824219,0.0,0.0,4.5828487671428775e-09,287.9225769042969,294.1499938964844,291.3898620605469,289.9969787597656,293.65069580078125,293.6927490234375,284.96173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.936027112189553e-09,1.239944765244437e-14,9.936014677691674e-09,-2.262954978959897e-08,0.0,0.0,0.0,-5.5937562137842185e-08,60.0,0.4495927989482879,-0.0,-6.5155838118429094e-18,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00048828125,0.0,0.0,9.174512261012067e-10,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0028076171875,0.0,0.0,9.661216271439343e-10,299.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.064697265625,0.0,0.0,7.13574976884956e-10,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9802551269531,0.0,0.0,9.661206279432122e-10,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9687194824219,0.0,0.0,4.5828487671428775e-09,287.9225769042969,294.1499938964844,291.3898620605469,289.9969787597656,293.65069580078125,293.6927490234375,284.96173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.936027112189553e-09,1.239944765244437e-14,9.936014677691674e-09,-2.262954978959897e-08,0.0,0.0,0.0,-5.5937562137842185e-08,60.0,0.4495927989482879,-0.0,-6.5155838118429094e-18,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00048828125,0.0,0.0,5.572249883734061e-10,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0028076171875,0.0,0.0,5.8678556458247e-10,299.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.064697265625,0.0,0.0,4.3339828947885906e-10,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9802551269531,0.0,0.0,5.867848984486557e-10,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9687194824219,0.0,0.0,2.7834481386435073e-09,287.9225769042969,294.1499938964844,291.3753356933594,289.988037109375,293.65069580078125,293.6927490234375,284.9632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-6.042336853084862e-09,7.510779209674284e-15,6.0423293035682946e-09,-1.3755378169832966e-08,0.0,0.0,0.0,-3.400782588869333e-08,60.0,0.4328325986862182,-0.0,-2.403524230234613e-18,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.00048828125,0.0,0.0,3.3489783168860754e-10,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0028076171875,0.0,0.0,3.5266403686229353e-10,299.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.064697265625,0.0,0.0,2.604767512792705e-10,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9802551269531,0.0,0.0,3.5266364828423486e-10,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9687194824219,0.0,0.0,1.672880389769204e-09,287.9225769042969,294.1499938964844,291.3609924316406,289.97869873046875,293.65069580078125,293.6927490234375,284.9648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-3.6266654124261756e-09,4.5342143769808415e-15,3.6266607494894734e-09,-8.261043404900192e-09,0.0,0.0,0.0,-2.0430888980627063e-08,60.0,0.4168777167797088,-0.0,-8.681845759027407e-19,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0001220703125,0.0,0.0,1.1538496547114363e-10,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.00244140625,0.0,0.0,1.2150609685068758e-10,299.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643005371094,0.0,0.0,8.974408716166947e-11,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9798889160156,0.0,0.0,1.2150597195059731e-10,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9683532714844,0.0,0.0,5.763705623884614e-10,287.92205810546875,294.1499938964844,291.3329772949219,289.95904541015625,293.6509094238281,293.69268798828125,284.9678039550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.2450197539592978e-09,1.5656324062987993e-15,1.245018199647063e-09,-2.838227430856932e-09,0.0,0.0,0.0,-7.0140231400728226e-09,60.0,0.3855108618736267,-0.0,-1.0305898181760724e-19,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0001220703125,0.0,0.0,1.1538496547114363e-10,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.00244140625,0.0,0.0,1.2150609685068758e-10,299.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643005371094,0.0,0.0,8.974408716166947e-11,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9798889160156,0.0,0.0,1.2150597195059731e-10,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9683532714844,0.0,0.0,5.763705623884614e-10,287.92205810546875,294.1499938964844,291.3329772949219,289.95904541015625,293.6509094238281,293.69268798828125,284.9678039550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.2450197539592978e-09,1.5656324062987993e-15,1.245018199647063e-09,-2.838227430856932e-09,0.0,0.0,0.0,-7.0140231400728226e-09,60.0,0.3855108618736267,-0.0,-1.0305898181760724e-19,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,2.0467399476642445e-12,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,2.155318892110847e-12,299.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0642395019531,0.0,0.0,1.5919129079181029e-12,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,2.155316506866068e-12,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,1.0223867759340257e-11,287.92193603515625,294.1499938964844,291.3057861328125,289.93817138671875,293.6509704589844,293.6926574707031,284.97076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4466173878523456e-11,4.178699071552917e-17,2.446613224516004e-11,-5.2563463998067655e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,0.3558555543422699,-0.0,-3.242744648454322e-23,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,2.0467399476642445e-12,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,2.155318892110847e-12,299.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0642395019531,0.0,0.0,1.5919129079181029e-12,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,2.155316506866068e-12,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,1.0223867759340257e-11,287.92193603515625,294.1499938964844,291.3057861328125,289.93817138671875,293.6509704589844,293.6926574707031,284.97076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4466173878523456e-11,4.178699071552917e-17,2.446613224516004e-11,-5.2563463998067655e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,0.3558555543422699,-0.0,-3.242744648454322e-23,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,7.675274803740917e-13,298.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,8.082445303314589e-13,299.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,5.96967354021816e-13,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,8.082436629697209e-13,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,3.833950518172813e-12,287.9219055175781,294.1499938964844,291.27947998046875,289.916259765625,293.6509704589844,293.6926574707031,284.9732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.4066775522181274e-11,-3.49092511014886e-18,1.4066778991628226e-11,-2.8489663753128447e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.3336287438869476,-0.0,-4.560109464673664e-24,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,7.675274803740917e-13,298.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,8.082445303314589e-13,299.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,5.96967354021816e-13,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,8.082436629697209e-13,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,3.833950518172813e-12,287.9219055175781,294.1499938964844,291.27947998046875,289.916259765625,293.6509704589844,293.6926574707031,284.9732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.4066775522181274e-11,-3.49092511014886e-18,1.4066778991628226e-11,-2.8489663753128447e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.3336287438869476,-0.0,-4.560109464673664e-24,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,5.116849869160611e-13,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,5.388297230277117e-13,299.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,3.979782269795257e-13,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,5.388291267165168e-13,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,2.555966939835064e-12,287.9219055175781,294.1499938964844,291.2540588378906,289.8935241699219,293.6509704589844,293.6926574707031,284.97576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-8.811420343368681e-12,-9.428802673462285e-18,8.811429884347799e-12,-1.8134225024391e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.3123613595962524,-0.0,-2.0267154052839512e-24,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,5.116849869160611e-13,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,5.388297230277117e-13,299.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,3.979782269795257e-13,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,5.388291267165168e-13,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,2.555966939835064e-12,287.9219055175781,294.1499938964844,291.2540588378906,289.8935241699219,293.6509704589844,293.6926574707031,284.97576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-8.811420343368681e-12,-9.428802673462285e-18,8.811429884347799e-12,-1.8134225024391e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.3123613595962524,-0.0,-2.0267154052839512e-24,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,2.5584249345803056e-13,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,2.6941486151385585e-13,299.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,1.9898911348976289e-13,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,2.694145633582584e-13,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,1.277983469917532e-12,287.9219055175781,294.1499938964844,291.2416687011719,289.88189697265625,293.6509704589844,293.6926574707031,284.9769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-6.2115716216448735e-12,-1.2706944256428309e-17,6.2115841983900736e-12,-1.2115767590581417e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3024963438510895,-0.0,-5.066788513209878e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,0.0,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,291.2295227050781,289.8701171875,293.6509704589844,293.6926574707031,284.97808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.6117226830806323e-12,-1.5985088320936173e-17,3.6117385124323498e-12,-6.097310590452709e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2929898500442505,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,2.5584249345803056e-13,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,2.6941486151385585e-13,299.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,1.9898911348976289e-13,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,2.694145633582584e-13,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,1.277983469917532e-12,287.9219055175781,294.1499938964844,291.2059020996094,289.8462219238281,293.6509704589844,293.6926574707031,284.98028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.00561309552517e-13,1.4138913837946422e-17,9.005471607141657e-13,-3.441777028309612e-12,0.0,0.0,0.0,0.0,60.0,0.2747023701667785,-0.0,-5.066788513209878e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,2.5584249345803056e-13,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,2.6941486151385585e-13,299.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,1.9898911348976289e-13,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,2.694145633582584e-13,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,1.277983469917532e-12,287.9219055175781,294.1499938964844,291.2059020996094,289.8462219238281,293.6509704589844,293.6926574707031,284.98028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.00561309552517e-13,1.4138913837946422e-17,9.005471607141657e-13,-3.441777028309612e-12,0.0,0.0,0.0,0.0,60.0,0.2747023701667785,-0.0,-5.066788513209878e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,2.5584249345803056e-13,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,2.6941486151385585e-13,299.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,1.9898911348976289e-13,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,2.694145633582584e-13,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,1.277983469917532e-12,287.9219055175781,294.1499938964844,291.1831970214844,289.822021484375,293.6509704589844,293.6926574707031,284.9823608398437,0.0,0.0,0.0,0.0,1.0,1.0,-9.00561309552517e-13,1.4138913837946422e-17,9.005471607141657e-13,-3.441777028309612e-12,0.0,0.0,0.0,0.0,60.0,0.2579402029514313,-0.0,-5.066788513209878e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,2.5584249345803056e-13,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,2.6941486151385585e-13,299.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,1.9898911348976289e-13,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,2.694145633582584e-13,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,1.277983469917532e-12,287.9219055175781,294.1499938964844,291.1831970214844,289.822021484375,293.6509704589844,293.6926574707031,284.9823608398437,0.0,0.0,0.0,0.0,1.0,1.0,-9.00561309552517e-13,1.4138913837946422e-17,9.005471607141657e-13,-3.441777028309612e-12,0.0,0.0,0.0,0.0,60.0,0.2579402029514313,-0.0,-5.066788513209878e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,0.0,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,291.16143798828125,289.7977294921875,293.6509704589844,293.6926574707031,284.9842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-9.562185028164085e-13,1.352050120429259e-17,9.562049502892522e-13,-1.7603003473268264e-12,0.0,0.0,0.0,0.0,60.0,0.2426216006278991,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,0.0,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,291.16143798828125,289.7977294921875,293.6509704589844,293.6926574707031,284.9842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-9.562185028164085e-13,1.352050120429259e-17,9.562049502892522e-13,-1.7603003473268264e-12,0.0,0.0,0.0,0.0,60.0,0.2426216006278991,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,0.0,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,291.1406555175781,289.7734680175781,293.6509704589844,293.6926574707031,284.986328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.562185028164085e-13,1.3520502031473202e-17,9.562049502892522e-13,-1.7603003473268264e-12,0.0,0.0,0.0,0.0,60.0,0.2258422970771789,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,0.0,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,291.1406555175781,289.7734680175781,293.6509704589844,293.6926574707031,284.986328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.562185028164085e-13,1.3520502031473202e-17,9.562049502892522e-13,-1.7603003473268264e-12,0.0,0.0,0.0,0.0,60.0,0.2258422970771789,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,0.0,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,291.1306457519531,289.76141357421875,293.6509704589844,293.6926574707031,284.9873046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.562185028164085e-13,1.3520502031473202e-17,9.562049502892522e-13,-1.7603003473268264e-12,0.0,0.0,0.0,0.0,60.0,0.2179397791624069,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,0.0,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,291.120849609375,289.7494506835937,293.6509704589844,293.6926574707031,284.98828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.562185028164085e-13,1.352050120429259e-17,9.562049502892522e-13,-1.7603003473268264e-12,0.0,0.0,0.0,0.0,60.0,0.2103675007820129,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,0.0,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,291.10205078125,289.725830078125,293.6509704589844,293.6926574707031,284.9901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.562185028164085e-13,1.3520500377111977e-17,9.562049502892522e-13,-1.7603003473268264e-12,0.0,0.0,0.0,0.0,60.0,0.1960568577051162,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
