time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142080,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,0.0,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,291.10205078125,289.725830078125,293.6509704589844,293.6926574707031,284.9901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.562185028164085e-13,1.3520500377111977e-17,9.562049502892522e-13,-1.7603003473268264e-12,0.0,0.0,0.0,0.0,60.0,0.1960568577051162,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,0.0,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,291.0842590332031,289.7027893066406,293.6509704589844,293.6926574707031,284.9918212890625,0.0,0.0,0.0,0.0,1.0,1.0,1.6436304357478337e-12,1.0242353831062277e-17,-1.6436406272482553e-12,4.258157194902967e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1827475130558014,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,0.0,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,291.0842590332031,289.7027893066406,293.6509704589844,293.6926574707031,284.9918212890625,0.0,0.0,0.0,0.0,1.0,1.0,1.6436304357478337e-12,1.0242353831062277e-17,-1.6436406272482553e-12,4.258157194902967e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1827475130558014,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,2.5584249345803056e-13,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,2.6941486151385585e-13,299.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,1.9898911348976289e-13,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,2.694145633582584e-13,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,1.277983469917532e-12,287.9219055175781,294.1499938964844,291.0675048828125,289.6805419921875,293.6509704589844,293.6926574707031,284.9934387207031,0.0,0.0,0.0,0.0,1.0,1.0,1.699287629011726e-12,1.0860767291896721e-17,-1.6992984710334502e-12,2.576680405499965e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1704640090465545,-0.0,-5.066788513209878e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,2.5584249345803056e-13,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,2.6941486151385585e-13,299.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,1.9898911348976289e-13,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,2.694145633582584e-13,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,1.277983469917532e-12,287.9219055175781,294.1499938964844,291.0675048828125,289.6805419921875,293.6509704589844,293.6926574707031,284.9934387207031,0.0,0.0,0.0,0.0,1.0,1.0,1.699287629011726e-12,1.0860767291896721e-17,-1.6992984710334502e-12,2.576680405499965e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1704640090465545,-0.0,-5.066788513209878e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,2.5584249345803056e-13,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,2.6941486151385585e-13,299.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,1.9898911348976289e-13,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,2.694145633582584e-13,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,1.277983469917532e-12,287.9219055175781,294.1499938964844,291.0517578125,289.6592102050781,293.6509704589844,293.6926574707031,284.9949645996094,0.0,0.0,0.0,0.0,1.0,1.0,-9.00561309552517e-13,1.4138913837946422e-17,9.005471607141657e-13,-3.441777028309612e-12,0.0,0.0,0.0,0.0,60.0,0.1591045260429382,-0.0,-5.066788513209878e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,2.5584249345803056e-13,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,2.6941486151385585e-13,299.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,1.9898911348976289e-13,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,2.694145633582584e-13,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,1.277983469917532e-12,287.9219055175781,294.1499938964844,291.0517578125,289.6592102050781,293.6509704589844,293.6926574707031,284.9949645996094,0.0,0.0,0.0,0.0,1.0,1.0,-9.00561309552517e-13,1.4138913837946422e-17,9.005471607141657e-13,-3.441777028309612e-12,0.0,0.0,0.0,0.0,60.0,0.1591045260429382,-0.0,-5.066788513209878e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,2.5584249345803056e-13,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,2.6941486151385585e-13,299.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,1.9898911348976289e-13,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,2.694145633582584e-13,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,1.277983469917532e-12,287.9219055175781,294.1499938964844,291.0443115234375,289.6489562988281,293.6509704589844,293.6926574707031,284.9956970214844,0.0,0.0,0.0,0.0,1.0,1.0,4.354793869260076e-12,8.201034206681465e-18,-4.354802109196587e-12,6.913661049906539e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.1537637710571289,-0.0,-5.066788513209878e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,0.0,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,291.037109375,289.6390075683594,293.6509704589844,293.6926574707031,284.99639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-9.562185028164085e-13,1.3520500377111977e-17,9.562049502892522e-13,-1.7603003473268264e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1486211270093917,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,-2.5584249345803056e-13,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,-2.6941486151385585e-13,299.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,-1.9898911348976289e-13,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,-2.694145633582584e-13,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,-1.277983469917532e-12,287.9219055175781,294.1499938964844,291.0235290527344,289.6200866699219,293.6509704589844,293.6926574707031,284.9977111816406,0.0,0.0,0.0,0.0,1.0,1.0,1.699287629011726e-12,1.0860767291896721e-17,-1.6992984710334502e-12,2.576680405499965e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1388761699199676,-0.0,-5.066788513209878e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,-2.5584249345803056e-13,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,-2.6941486151385585e-13,299.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,-1.9898911348976289e-13,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,-2.694145633582584e-13,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,-1.277983469917532e-12,287.9219055175781,294.1499938964844,291.0235290527344,289.6200866699219,293.6509704589844,293.6926574707031,284.9977111816406,0.0,0.0,0.0,0.0,1.0,1.0,1.699287629011726e-12,1.0860767291896721e-17,-1.6992984710334502e-12,2.576680405499965e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1388761699199676,-0.0,-5.066788513209878e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,-2.5584249345803056e-13,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,-2.6941486151385585e-13,299.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,-1.9898911348976289e-13,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,-2.694145633582584e-13,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,-1.277983469917532e-12,287.9219055175781,294.1499938964844,291.01104736328125,289.6026611328125,293.6509704589844,293.6926574707031,284.9989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0118756960803e-12,1.2902086916277533e-17,1.0118627940744471e-12,-7.882370022535903e-14,0.0,0.0,0.0,0.0,60.0,0.129839077591896,-0.0,-5.066788513209878e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,-2.5584249345803056e-13,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,-2.6941486151385585e-13,299.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,-1.9898911348976289e-13,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,-2.694145633582584e-13,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,-1.277983469917532e-12,287.9219055175781,294.1499938964844,291.01104736328125,289.6026611328125,293.6509704589844,293.6926574707031,284.9989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0118756960803e-12,1.2902086916277533e-17,1.0118627940744471e-12,-7.882370022535903e-14,0.0,0.0,0.0,0.0,60.0,0.129839077591896,-0.0,-5.066788513209878e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,2.5584249345803056e-13,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,2.6941486151385585e-13,299.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,1.9898911348976289e-13,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,2.694145633582584e-13,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,1.277983469917532e-12,287.9219055175781,294.1499938964844,290.9996643066406,289.5868530273437,293.6509704589844,293.6926574707031,285.0001220703125,0.0,0.0,0.0,0.0,1.0,1.0,1.754944822275617e-12,1.1479179925550553e-17,-1.7549563148186453e-12,8.9520372451718e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1214512214064598,-0.0,-5.066788513209878e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,2.5584249345803056e-13,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,2.6941486151385585e-13,299.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,1.9898911348976289e-13,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,2.694145633582584e-13,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,1.277983469917532e-12,287.9219055175781,294.1499938964844,290.9996643066406,289.5868530273437,293.6509704589844,293.6926574707031,285.0001220703125,0.0,0.0,0.0,0.0,1.0,1.0,1.754944822275617e-12,1.1479179925550553e-17,-1.7549563148186453e-12,8.9520372451718e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1214512214064598,-0.0,-5.066788513209878e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,2.5584249345803056e-13,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,2.6941486151385585e-13,299.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,1.9898911348976289e-13,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,2.694145633582584e-13,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,1.277983469917532e-12,287.9219055175781,294.1499938964844,290.9894104003906,289.5729064941406,293.6509704589844,293.6926574707031,285.001220703125,0.0,0.0,0.0,0.0,1.0,1.0,1.754944822275617e-12,1.1479179925550553e-17,-1.7549563148186453e-12,8.9520372451718e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1136602386832237,-0.0,-5.066788513209878e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,2.5584249345803056e-13,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,2.6941486151385585e-13,299.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,1.9898911348976289e-13,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,2.694145633582584e-13,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,1.277983469917532e-12,287.9219055175781,294.1499938964844,290.9894104003906,289.5729064941406,293.6509704589844,293.6926574707031,285.001220703125,0.0,0.0,0.0,0.0,1.0,1.0,1.754944822275617e-12,1.1479179925550553e-17,-1.7549563148186453e-12,8.9520372451718e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1136602386832237,-0.0,-5.066788513209878e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,2.5584249345803056e-13,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,2.6941486151385585e-13,299.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,1.9898911348976289e-13,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,2.694145633582584e-13,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,1.277983469917532e-12,287.9219055175781,294.1499938964844,290.9847106933594,289.566650390625,293.6509704589844,293.6926574707031,285.0017395019531,0.0,0.0,0.0,0.0,1.0,1.0,1.754944822275617e-12,1.1479180752731165e-17,-1.7549563148186453e-12,8.9520372451718e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1100208088755607,-0.0,-5.066788513209878e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,2.5584249345803056e-13,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,2.6941486151385585e-13,299.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,1.9898911348976289e-13,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,2.694145633582584e-13,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,1.277983469917532e-12,287.9219055175781,294.1499938964844,290.9803161621094,289.5609130859375,293.6509704589844,293.6926574707031,285.0022277832031,0.0,0.0,0.0,0.0,1.0,1.0,1.754944822275617e-12,1.1479180752731165e-17,-1.7549563148186453e-12,8.9520372451718e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1065193489193916,-0.0,-5.066788513209878e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,2.5584249345803056e-13,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,2.6941486151385585e-13,299.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,1.9898911348976289e-13,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,2.694145633582584e-13,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,1.277983469917532e-12,287.9219055175781,294.1499938964844,290.9723815917969,289.5511169433594,293.6509704589844,293.6926574707031,285.003173828125,0.0,0.0,0.0,0.0,1.0,1.0,1.754944822275617e-12,1.1479180752731165e-17,-1.7549563148186453e-12,8.9520372451718e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0997817739844322,-0.0,-5.066788513209878e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,2.5584249345803056e-13,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,2.6941486151385585e-13,299.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,1.9898911348976289e-13,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,2.694145633582584e-13,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,1.277983469917532e-12,287.9219055175781,294.1499938964844,290.9723815917969,289.5511169433594,293.6509704589844,293.6926574707031,285.003173828125,0.0,0.0,0.0,0.0,1.0,1.0,1.754944822275617e-12,1.1479180752731165e-17,-1.7549563148186453e-12,8.9520372451718e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0997817739844322,-0.0,-5.066788513209878e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,-2.5584249345803056e-13,298.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,-2.6941486151385585e-13,299.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,-1.9898911348976289e-13,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,-2.694145633582584e-13,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,-1.277983469917532e-12,287.9219055175781,294.1499938964844,290.9656066894531,289.5436706542969,293.6509704589844,293.6926574707031,285.0040588378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0118756960803e-12,1.2902086916277533e-17,1.0118627940744471e-12,-7.882370022535903e-14,0.0,0.0,0.0,0.0,60.0,0.0935590639710426,-0.0,-5.066788513209878e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,-2.5584249345803056e-13,298.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,-2.6941486151385585e-13,299.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,-1.9898911348976289e-13,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,-2.694145633582584e-13,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,-1.277983469917532e-12,287.9219055175781,294.1499938964844,290.9656066894531,289.5436706542969,293.6509704589844,293.6926574707031,285.0040588378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0118756960803e-12,1.2902086916277533e-17,1.0118627940744471e-12,-7.882370022535903e-14,0.0,0.0,0.0,0.0,60.0,0.0935590639710426,-0.0,-5.066788513209878e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,0.0,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.96002197265625,289.5387268066406,293.6509704589844,293.6926574707031,285.0048522949219,0.0,0.0,0.0,0.0,1.0,1.0,1.699287629011726e-12,1.0860766464716109e-17,-1.6992984710334502e-12,2.576680405499965e-12,0.0,0.0,0.0,0.0,60.0,0.0878106281161308,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,0.0,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.96002197265625,289.5387268066406,293.6509704589844,293.6926574707031,285.0048522949219,0.0,0.0,0.0,0.0,1.0,1.0,1.699287629011726e-12,1.0860766464716109e-17,-1.6992984710334502e-12,2.576680405499965e-12,0.0,0.0,0.0,0.0,60.0,0.0878106281161308,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,0.0,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.9556579589844,289.5364990234375,293.6509704589844,293.6926574707031,285.005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-9.562185028164085e-13,1.3520499549931365e-17,9.562049502892522e-13,-1.7603003473268264e-12,0.0,0.0,0.0,0.0,60.0,0.0824784711003303,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,0.0,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.9556579589844,289.5364990234375,293.6509704589844,293.6926574707031,285.005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-9.562185028164085e-13,1.3520499549931365e-17,9.562049502892522e-13,-1.7603003473268264e-12,0.0,0.0,0.0,0.0,60.0,0.0824784711003303,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,0.0,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.9539489746094,289.5364685058594,293.6509704589844,293.6926574707031,285.0059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.562185028164085e-13,1.3520498722750752e-17,9.562049502892522e-13,-1.7603003473268264e-12,0.0,0.0,0.0,0.0,60.0,0.0799923837184906,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,0.0,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.9525146484375,289.53717041015625,293.6509704589844,293.6926574707031,285.0063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-9.562185028164085e-13,1.3520498722750752e-17,9.562049502892522e-13,-1.7603003473268264e-12,0.0,0.0,0.0,0.0,60.0,0.0775737389922142,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,2.5584249345803056e-13,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,2.6941486151385585e-13,299.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,1.9898911348976289e-13,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,2.694145633582584e-13,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,1.277983469917532e-12,287.9219055175781,294.1499938964844,290.9506225585937,289.5408630371094,293.6509704589844,293.6926574707031,285.0069885253906,0.0,0.0,0.0,0.0,1.0,1.0,-9.00561309552517e-13,1.4138912183585197e-17,9.005471607141657e-13,-3.441777028309612e-12,0.0,0.0,0.0,0.0,60.0,0.072864182293415,-0.0,-5.066788513209878e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,2.5584249345803056e-13,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,2.6941486151385585e-13,299.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,1.9898911348976289e-13,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,2.694145633582584e-13,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,1.277983469917532e-12,287.9219055175781,294.1499938964844,290.9506225585937,289.5408630371094,293.6509704589844,293.6926574707031,285.0069885253906,0.0,0.0,0.0,0.0,1.0,1.0,-9.00561309552517e-13,1.4138912183585197e-17,9.005471607141657e-13,-3.441777028309612e-12,0.0,0.0,0.0,0.0,60.0,0.072864182293415,-0.0,-5.066788513209878e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,0.0,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.5477905273437,293.6509704589844,293.6926574707031,285.0075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-9.562185028164085e-13,1.3520499549931365e-17,9.562049502892522e-13,-1.7603003473268264e-12,0.0,0.0,0.0,0.0,60.0,0.0684590637683868,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,0.0,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.5477905273437,293.6509704589844,293.6926574707031,285.0075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-9.562185028164085e-13,1.3520499549931365e-17,9.562049502892522e-13,-1.7603003473268264e-12,0.0,0.0,0.0,0.0,60.0,0.0684590637683868,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,0.0,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.55670166015625,293.6509704589844,293.6926574707031,285.0082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-9.562185028164085e-13,1.3520498722750752e-17,9.562049502892522e-13,-1.7603003473268264e-12,0.0,0.0,0.0,0.0,60.0,0.0643344968557357,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,0.0,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.55670166015625,293.6509704589844,293.6926574707031,285.0082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-9.562185028164085e-13,1.3520498722750752e-17,9.562049502892522e-13,-1.7603003473268264e-12,0.0,0.0,0.0,0.0,60.0,0.0643344968557357,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,2.5584249345803056e-13,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,2.6941486151385585e-13,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,1.9898911348976289e-13,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,2.694145633582584e-13,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,1.277983469917532e-12,287.9219055175781,294.1499938964844,290.95001220703125,289.566162109375,293.6509704589844,293.6926574707031,285.0087280273437,0.0,0.0,0.0,0.0,1.0,1.0,1.754944822275617e-12,1.147917909836994e-17,-1.7549563148186453e-12,8.9520372451718e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0605560280382633,-0.0,-5.066788513209878e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,2.5584249345803056e-13,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,2.6941486151385585e-13,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,1.9898911348976289e-13,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,2.694145633582584e-13,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,1.277983469917532e-12,287.9219055175781,294.1499938964844,290.95001220703125,289.566162109375,293.6509704589844,293.6926574707031,285.0087280273437,0.0,0.0,0.0,0.0,1.0,1.0,1.754944822275617e-12,1.147917909836994e-17,-1.7549563148186453e-12,8.9520372451718e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0605560280382633,-0.0,-5.066788513209878e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,-2.5584249345803056e-13,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,-2.6941486151385585e-13,299.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,-1.9898911348976289e-13,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,-2.694145633582584e-13,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,-1.277983469917532e-12,287.9219055175781,294.1499938964844,290.95001220703125,289.5710754394531,293.6509704589844,293.6926574707031,285.0090026855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.667381936328651e-12,1.5561818347131564e-17,3.667366323817367e-12,-4.4158045275910496e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0588370449841022,-0.0,-5.066788513209878e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,0.0,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.5761108398437,293.6509704589844,293.6926574707031,285.0092468261719,0.0,0.0,0.0,0.0,1.0,1.0,-9.562185028164085e-13,1.3520499549931365e-17,9.562049502892522e-13,-1.7603003473268264e-12,0.0,0.0,0.0,0.0,60.0,0.0571358390152454,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,0.0,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.5865478515625,293.6509704589844,293.6926574707031,285.0097045898437,0.0,0.0,0.0,0.0,1.0,1.0,1.6992855690275976e-12,4.3026090729521353e-17,-1.6993286118538453e-12,2.5767098957990564e-12,0.0,0.0,0.0,0.0,60.0,0.0538403764367103,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
