time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144480,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,0.0,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.5865478515625,293.6509704589844,293.6926574707031,285.0097045898437,0.0,0.0,0.0,0.0,1.0,1.0,1.6992855690275976e-12,4.3026090729521353e-17,-1.6993286118538453e-12,2.5767098957990564e-12,0.0,0.0,0.0,0.0,60.0,0.0538403764367103,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,0.0,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.597412109375,293.6509704589844,293.6926574707031,285.0101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-9.562185028164085e-13,1.3520499549931365e-17,9.562049502892522e-13,-1.7603003473268264e-12,0.0,0.0,0.0,0.0,60.0,0.0507627762854099,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,0.0,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.597412109375,293.6509704589844,293.6926574707031,285.0101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-9.562185028164085e-13,1.3520499549931365e-17,9.562049502892522e-13,-1.7603003473268264e-12,0.0,0.0,0.0,0.0,60.0,0.0507627762854099,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,2.5584249345803056e-13,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,2.6941486151385585e-13,299.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,1.9898911348976289e-13,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,2.694145633582584e-13,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,1.277983469917532e-12,287.9219055175781,294.1499938964844,290.95001220703125,289.6086730957031,293.6509704589844,293.6926574707031,285.01055908203125,0.0,0.0,0.0,0.0,1.0,1.0,1.699287629011726e-12,1.0860766464716109e-17,-1.6992984710334502e-12,2.576680405499965e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0478835776448249,-0.0,-5.066788513209878e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,2.5584249345803056e-13,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,2.6941486151385585e-13,299.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,1.9898911348976289e-13,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,2.694145633582584e-13,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,1.277983469917532e-12,287.9219055175781,294.1499938964844,290.95001220703125,289.6086730957031,293.6509704589844,293.6926574707031,285.01055908203125,0.0,0.0,0.0,0.0,1.0,1.0,1.699287629011726e-12,1.0860766464716109e-17,-1.6992984710334502e-12,2.576680405499965e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0478835776448249,-0.0,-5.066788513209878e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,0.0,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.6202392578125,293.6509704589844,293.6926574707031,285.0109558105469,0.0,0.0,0.0,0.0,1.0,1.0,-9.562185028164085e-13,1.3520499549931365e-17,9.562049502892522e-13,-1.7603003473268264e-12,0.0,0.0,0.0,0.0,60.0,0.045203261077404,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,0.0,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.6202392578125,293.6509704589844,293.6926574707031,285.0109558105469,0.0,0.0,0.0,0.0,1.0,1.0,-9.562185028164085e-13,1.3520499549931365e-17,9.562049502892522e-13,-1.7603003473268264e-12,0.0,0.0,0.0,0.0,60.0,0.045203261077404,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,2.5584249345803056e-13,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,2.6941486151385585e-13,299.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,1.9898911348976289e-13,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,2.694145633582584e-13,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,1.277983469917532e-12,287.9219055175781,294.1499938964844,290.95001220703125,289.6261291503906,293.6509704589844,293.6926574707031,285.0111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-9.00561309552517e-13,1.4138912183585197e-17,9.005471607141657e-13,-3.441777028309612e-12,0.0,0.0,0.0,0.0,60.0,0.0439376421272754,-0.0,-5.066788513209878e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,-2.5584249345803056e-13,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,-2.6941486151385585e-13,299.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,-1.9898911348976289e-13,298.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,-2.694145633582584e-13,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,-1.277983469917532e-12,287.9219055175781,294.1499938964844,290.95001220703125,289.6321105957031,293.6509704589844,293.6926574707031,285.01129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.667381936328651e-12,1.556182000149279e-17,3.667366323817367e-12,-4.4158045275910496e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0427205562591552,-0.0,-5.066788513209878e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,2.5584249345803056e-13,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,2.6941486151385585e-13,299.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,1.9898911348976289e-13,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,2.694145633582584e-13,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,1.277983469917532e-12,287.9219055175781,294.1499938964844,290.95001220703125,289.6441955566406,293.6509704589844,293.6926574707031,285.0116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-9.00561309552517e-13,1.4138913837946422e-17,9.005471607141657e-13,-3.441777028309612e-12,0.0,0.0,0.0,0.0,60.0,0.0403247885406017,-0.0,-5.066788513209878e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,2.5584249345803056e-13,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,2.6941486151385585e-13,299.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,1.9898911348976289e-13,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,2.694145633582584e-13,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,1.277983469917532e-12,287.9219055175781,294.1499938964844,290.95001220703125,289.6441955566406,293.6509704589844,293.6926574707031,285.0116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-9.00561309552517e-13,1.4138913837946422e-17,9.005471607141657e-13,-3.441777028309612e-12,0.0,0.0,0.0,0.0,60.0,0.0403247885406017,-0.0,-5.066788513209878e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.6565246582031,293.6509704589844,293.6926574707031,285.011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-9.562185028164085e-13,1.3520500377111977e-17,9.562049502892522e-13,-1.7603003473268264e-12,0.0,0.0,0.0,0.0,60.0,0.0380845665931701,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.6565246582031,293.6509704589844,293.6926574707031,285.011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-9.562185028164085e-13,1.3520500377111977e-17,9.562049502892522e-13,-1.7603003473268264e-12,0.0,0.0,0.0,0.0,60.0,0.0380845665931701,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.66900634765625,293.6509704589844,293.6926574707031,285.01226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-9.562185028164085e-13,1.352050120429259e-17,9.562049502892522e-13,-1.7603003473268264e-12,0.0,0.0,0.0,0.0,60.0,0.0359903909265995,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.66900634765625,293.6509704589844,293.6926574707031,285.01226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-9.562185028164085e-13,1.352050120429259e-17,9.562049502892522e-13,-1.7603003473268264e-12,0.0,0.0,0.0,0.0,60.0,0.0359903909265995,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.6815795898437,293.6509704589844,293.6926574707031,285.0126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-3.6117226830806323e-12,-1.5985088320936173e-17,3.6117385124323498e-12,-6.097310590452709e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0337291806936264,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.6815795898437,293.6509704589844,293.6926574707031,285.0126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-3.6117226830806323e-12,-1.5985088320936173e-17,3.6117385124323498e-12,-6.097310590452709e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0337291806936264,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.6878967285156,293.6509704589844,293.6926574707031,285.01275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-9.562185028164085e-13,1.3520502031473202e-17,9.562049502892522e-13,-1.7603003473268264e-12,0.0,0.0,0.0,0.0,60.0,0.0326377637684345,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,-2.5584249345803056e-13,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,-2.6941486151385585e-13,299.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,-1.9898911348976289e-13,298.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,-2.694145633582584e-13,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,-1.277983469917532e-12,287.9219055175781,294.1499938964844,290.95001220703125,289.6942443847656,293.6509704589844,293.6926574707031,285.0129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-3.667381936328651e-12,1.5561821655854014e-17,3.667366323817367e-12,-4.4158045275910496e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0315803848206996,-0.0,-5.066788513209878e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.7069091796875,293.6509704589844,293.6926574707031,285.01318359375,0.0,0.0,0.0,0.0,1.0,1.0,-9.562185028164085e-13,1.3520502858653816e-17,9.562049502892522e-13,-1.7603003473268264e-12,0.0,0.0,0.0,0.0,60.0,0.0295861642807722,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.7069091796875,293.6509704589844,293.6926574707031,285.01318359375,0.0,0.0,0.0,0.0,1.0,1.0,-9.562185028164085e-13,1.3520502858653816e-17,9.562049502892522e-13,-1.7603003473268264e-12,0.0,0.0,0.0,0.0,60.0,0.0295861642807722,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,2.5584249345803056e-13,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,2.6941486151385585e-13,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,1.9898911348976289e-13,298.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,2.694145633582584e-13,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,1.277983469917532e-12,287.9219055175781,294.1499938964844,290.95001220703125,289.7195739746094,293.6509704589844,293.6926574707031,285.0134582519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0118756960803e-12,1.2902088570638758e-17,1.0118627940744471e-12,-7.882370022535903e-14,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.0276935044676065,-0.0,-5.066788513209878e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,2.5584249345803056e-13,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,2.6941486151385585e-13,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,1.9898911348976289e-13,298.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,2.694145633582584e-13,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,1.277983469917532e-12,287.9219055175781,294.1499938964844,290.95001220703125,289.7195739746094,293.6509704589844,293.6926574707031,285.0134582519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0118756960803e-12,1.2902088570638758e-17,1.0118627940744471e-12,-7.882370022535903e-14,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.0276935044676065,-0.0,-5.066788513209878e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.732177734375,293.6509704589844,293.6926574707031,285.0137023925781,0.0,0.0,0.0,0.0,1.0,1.0,1.6436304357478337e-12,1.0242356312604114e-17,-1.6436406272482553e-12,4.258157194902967e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0259144958108663,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.732177734375,293.6509704589844,293.6926574707031,285.0137023925781,0.0,0.0,0.0,0.0,1.0,1.0,1.6436304357478337e-12,1.0242356312604114e-17,-1.6436406272482553e-12,4.258157194902967e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0259144958108663,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.7446594238281,293.6509704589844,293.6926574707031,285.0139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-3.6117226830806323e-12,-1.5985088320936173e-17,3.6117385124323498e-12,-6.097310590452709e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0242559313774108,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.7446594238281,293.6509704589844,293.6926574707031,285.0139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-3.6117226830806323e-12,-1.5985088320936173e-17,3.6117385124323498e-12,-6.097310590452709e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0242559313774108,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.7508544921875,293.6509704589844,293.6926574707031,285.0140686035156,0.0,0.0,0.0,0.0,1.0,1.0,1.699287629011726e-12,1.0860769773438559e-17,-1.6992984710334502e-12,2.576680405499965e-12,0.0,0.0,0.0,0.0,60.0,0.023466246202588,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,2.5584249345803056e-13,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,2.6941486151385585e-13,299.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,1.9898911348976289e-13,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,2.694145633582584e-13,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,1.277983469917532e-12,287.9219055175781,294.1499938964844,290.95001220703125,289.75701904296875,293.6509704589844,293.6926574707031,285.01416015625,0.0,0.0,0.0,0.0,1.0,1.0,1.699287629011726e-12,1.0860769773438559e-17,-1.6992984710334502e-12,2.576680405499965e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0227029919624328,-0.0,-5.066788513209878e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.7691650390625,293.6509704589844,293.6926574707031,285.0143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-9.562185028164085e-13,1.3520502031473202e-17,9.562049502892522e-13,-1.7603003473268264e-12,0.0,0.0,0.0,0.0,60.0,0.0212475545704364,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.7691650390625,293.6509704589844,293.6926574707031,285.0143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-9.562185028164085e-13,1.3520502031473202e-17,9.562049502892522e-13,-1.7603003473268264e-12,0.0,0.0,0.0,0.0,60.0,0.0212475545704364,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,-2.5584249345803056e-13,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,-2.6941486151385585e-13,299.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,-1.9898911348976289e-13,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,-2.694145633582584e-13,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,-1.277983469917532e-12,287.9219055175781,294.1499938964844,290.95001220703125,289.78106689453125,293.6509704589844,293.6926574707031,285.0145874023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0118756960803e-12,1.2902089397819369e-17,1.0118627940744471e-12,-7.882370022535903e-14,0.0,0.0,0.0,0.0,60.0,0.0198891814798116,-0.0,-5.066788513209878e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,-2.5584249345803056e-13,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,-2.6941486151385585e-13,299.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,-1.9898911348976289e-13,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,-2.694145633582584e-13,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,-1.277983469917532e-12,287.9219055175781,294.1499938964844,290.95001220703125,289.78106689453125,293.6509704589844,293.6926574707031,285.0145874023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0118756960803e-12,1.2902089397819369e-17,1.0118627940744471e-12,-7.882370022535903e-14,0.0,0.0,0.0,0.0,60.0,0.0198891814798116,-0.0,-5.066788513209878e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,2.5584249345803056e-13,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,2.6941486151385585e-13,299.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,1.9898911348976289e-13,298.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,2.694145633582584e-13,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,1.277983469917532e-12,287.9219055175781,294.1499938964844,290.95001220703125,289.792724609375,293.6509704589844,293.6926574707031,285.0147705078125,0.0,0.0,0.0,0.0,1.0,1.0,1.699287629011726e-12,1.0860768946257946e-17,-1.6992984710334502e-12,2.576680405499965e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0186216942965984,-0.0,-5.066788513209878e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,2.5584249345803056e-13,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,2.6941486151385585e-13,299.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,1.9898911348976289e-13,298.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,2.694145633582584e-13,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,1.277983469917532e-12,287.9219055175781,294.1499938964844,290.95001220703125,289.792724609375,293.6509704589844,293.6926574707031,285.0147705078125,0.0,0.0,0.0,0.0,1.0,1.0,1.699287629011726e-12,1.0860768946257946e-17,-1.6992984710334502e-12,2.576680405499965e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0186216942965984,-0.0,-5.066788513209878e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,2.5584249345803056e-13,298.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,2.6941486151385585e-13,299.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,1.9898911348976289e-13,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,2.694145633582584e-13,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,1.277983469917532e-12,287.9219055175781,294.1499938964844,290.95001220703125,289.8040466308594,293.6509704589844,293.6926574707031,285.0149230957031,0.0,0.0,0.0,0.0,1.0,1.0,1.699287629011726e-12,1.0860768946257946e-17,-1.6992984710334502e-12,2.576680405499965e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0174391604959964,-0.0,-5.066788513209878e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,2.5584249345803056e-13,298.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,2.6941486151385585e-13,299.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,1.9898911348976289e-13,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,2.694145633582584e-13,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,1.277983469917532e-12,287.9219055175781,294.1499938964844,290.95001220703125,289.8040466308594,293.6509704589844,293.6926574707031,285.0149230957031,0.0,0.0,0.0,0.0,1.0,1.0,1.699287629011726e-12,1.0860768946257946e-17,-1.6992984710334502e-12,2.576680405499965e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0174391604959964,-0.0,-5.066788513209878e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.8095703125,293.6509704589844,293.6926574707031,285.0150146484375,0.0,0.0,0.0,0.0,1.0,1.0,1.6436304357478337e-12,1.0242356312604114e-17,-1.6436406272482553e-12,4.258157194902967e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0168802887201309,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,2.5584249345803056e-13,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,2.6941486151385585e-13,299.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,1.9898911348976289e-13,298.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,2.694145633582584e-13,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,1.277983469917532e-12,287.9219055175781,294.1499938964844,290.95001220703125,289.8149719238281,293.6509704589844,293.6926574707031,285.0150756835937,0.0,0.0,0.0,0.0,1.0,1.0,1.754944822275617e-12,1.1479182407092389e-17,-1.7549563148186453e-12,8.9520372451718e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0163414943963289,-0.0,-5.066788513209878e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.8255310058594,293.6509704589844,293.6926574707031,285.0152282714844,0.0,0.0,0.0,0.0,1.0,1.0,1.6436304357478337e-12,1.0242356312604114e-17,-1.6436406272482553e-12,4.258157194902967e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0153108602389693,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.8255310058594,293.6509704589844,293.6926574707031,285.0152282714844,0.0,0.0,0.0,0.0,1.0,1.0,1.6436304357478337e-12,1.0242356312604114e-17,-1.6436406272482553e-12,4.258157194902967e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0153108602389693,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
