time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18146940,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,2.5584249345803056e-13,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,2.6941486151385585e-13,299.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,1.9898911348976289e-13,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,2.694145633582584e-13,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,1.277983469917532e-12,287.9219055175781,294.1499938964844,290.95001220703125,289.8356018066406,293.6509704589844,293.6926574707031,285.015380859375,0.0,0.0,0.0,0.0,1.0,1.0,1.699287629011726e-12,1.0860769773438559e-17,-1.6992984710334502e-12,2.576680405499965e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.014350252225995,-0.0,-5.066788513209878e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,2.5584249345803056e-13,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,2.6941486151385585e-13,299.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,1.9898911348976289e-13,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,2.694145633582584e-13,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,1.277983469917532e-12,287.9219055175781,294.1499938964844,290.95001220703125,289.8356018066406,293.6509704589844,293.6926574707031,285.015380859375,0.0,0.0,0.0,0.0,1.0,1.0,1.699287629011726e-12,1.0860769773438559e-17,-1.6992984710334502e-12,2.576680405499965e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.014350252225995,-0.0,-5.066788513209878e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.84521484375,293.6509704589844,293.6926574707031,285.0155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-9.562185028164085e-13,1.3520502858653816e-17,9.562049502892522e-13,-1.7603003473268264e-12,0.0,0.0,0.0,0.0,60.0,0.0134577769786119,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.84521484375,293.6509704589844,293.6926574707031,285.0155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-9.562185028164085e-13,1.3520502858653816e-17,9.562049502892522e-13,-1.7603003473268264e-12,0.0,0.0,0.0,0.0,60.0,0.0134577769786119,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.854248046875,293.6509704589844,293.6926574707031,285.015625,0.0,0.0,0.0,0.0,1.0,1.0,-9.562185028164085e-13,1.3520502858653816e-17,9.562049502892522e-13,-1.7603003473268264e-12,0.0,0.0,0.0,0.0,60.0,0.0126317255198955,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.854248046875,293.6509704589844,293.6926574707031,285.015625,0.0,0.0,0.0,0.0,1.0,1.0,-9.562185028164085e-13,1.3520502858653816e-17,9.562049502892522e-13,-1.7603003473268264e-12,0.0,0.0,0.0,0.0,60.0,0.0126317255198955,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.85858154296875,293.6509704589844,293.6926574707031,285.01568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.562185028164085e-13,1.3520502858653816e-17,9.562049502892522e-13,-1.7603003473268264e-12,0.0,0.0,0.0,0.0,60.0,0.0122530478984117,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.8627319335937,293.6509704589844,293.6926574707031,285.0157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.562185028164085e-13,1.3520502858653816e-17,9.562049502892522e-13,-1.7603003473268264e-12,0.0,0.0,0.0,0.0,60.0,0.0118876909837126,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.8705749511719,293.6509704589844,293.6926574707031,285.0158386230469,0.0,0.0,0.0,0.0,1.0,1.0,-9.562185028164085e-13,1.3520502858653816e-17,9.562049502892522e-13,-1.7603003473268264e-12,0.0,0.0,0.0,0.0,60.0,0.0111749023199081,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.8705749511719,293.6509704589844,293.6926574707031,285.0158386230469,0.0,0.0,0.0,0.0,1.0,1.0,-9.562185028164085e-13,1.3520502858653816e-17,9.562049502892522e-13,-1.7603003473268264e-12,0.0,0.0,0.0,0.0,60.0,0.0111749023199081,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,2.5584249345803056e-13,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,2.6941486151385585e-13,299.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,1.9898911348976289e-13,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,2.694145633582584e-13,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,1.277983469917532e-12,287.9219055175781,294.1499938964844,290.95001220703125,289.87774658203125,293.6509704589844,293.6926574707031,285.01593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-9.00561309552517e-13,1.413891549230765e-17,9.005471607141657e-13,-3.441777028309612e-12,0.0,0.0,0.0,0.0,60.0,0.0105155212804675,-0.0,-5.066788513209878e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,2.5584249345803056e-13,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,2.6941486151385585e-13,299.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,1.9898911348976289e-13,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,2.694145633582584e-13,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,1.277983469917532e-12,287.9219055175781,294.1499938964844,290.95001220703125,289.87774658203125,293.6509704589844,293.6926574707031,285.01593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-9.00561309552517e-13,1.413891549230765e-17,9.005471607141657e-13,-3.441777028309612e-12,0.0,0.0,0.0,0.0,60.0,0.0105155212804675,-0.0,-5.066788513209878e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.8829650878906,293.6509704589844,293.6926574707031,285.0160217285156,0.0,0.0,0.0,0.0,1.0,1.0,-9.562185028164085e-13,1.3520503685834429e-17,9.562049502892522e-13,-1.7603003473268264e-12,0.0,0.0,0.0,0.0,60.0,0.0098986448720097,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.8829650878906,293.6509704589844,293.6926574707031,285.0160217285156,0.0,0.0,0.0,0.0,1.0,1.0,-9.562185028164085e-13,1.3520503685834429e-17,9.562049502892522e-13,-1.7603003473268264e-12,0.0,0.0,0.0,0.0,60.0,0.0098986448720097,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.88507080078125,293.6509704589844,293.6926574707031,285.01611328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.562185028164085e-13,1.3520503685834429e-17,9.562049502892522e-13,-1.7603003473268264e-12,0.0,0.0,0.0,0.0,60.0,0.0093052135780453,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.88507080078125,293.6509704589844,293.6926574707031,285.01611328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.562185028164085e-13,1.3520503685834429e-17,9.562049502892522e-13,-1.7603003473268264e-12,0.0,0.0,0.0,0.0,60.0,0.0093052135780453,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.8850402832031,293.6509704589844,293.6926574707031,285.0161437988281,0.0,0.0,0.0,0.0,1.0,1.0,-9.562185028164085e-13,1.3520503685834429e-17,9.562049502892522e-13,-1.7603003473268264e-12,0.0,0.0,0.0,0.0,60.0,0.0090299844741821,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.8843078613281,293.6509704589844,293.6926574707031,285.01617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-9.562185028164085e-13,1.3520502858653816e-17,9.562049502892522e-13,-1.7603003473268264e-12,0.0,0.0,0.0,0.0,60.0,0.0087613500654697,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.8808288574219,293.6509704589844,293.6926574707031,285.0162658691406,0.0,0.0,0.0,0.0,1.0,1.0,-9.562185028164085e-13,1.3520502858653816e-17,9.562049502892522e-13,-1.7603003473268264e-12,0.0,0.0,0.0,0.0,60.0,0.00823066662997,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.8808288574219,293.6509704589844,293.6926574707031,285.0162658691406,0.0,0.0,0.0,0.0,1.0,1.0,-9.562185028164085e-13,1.3520502858653816e-17,9.562049502892522e-13,-1.7603003473268264e-12,0.0,0.0,0.0,0.0,60.0,0.00823066662997,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.8778076171875,293.6509704589844,293.6926574707031,285.01629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-9.562185028164085e-13,1.3520503685834429e-17,9.562049502892522e-13,-1.7603003473268264e-12,0.0,0.0,0.0,0.0,60.0,0.0079683624207973,-0.0,-1.769294862962685e-34,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.8749084472656,293.6509704589844,293.6926574707031,285.0163269042969,0.0,0.0,0.0,0.0,1.0,1.0,-9.562185028164085e-13,1.3520503685834429e-17,9.562049502892522e-13,-1.7603003473268264e-12,0.0,0.0,0.0,0.0,60.0,0.0077622928656637,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,2.5584249345803056e-13,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,2.6941486151385585e-13,299.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,1.9898911348976289e-13,298.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,2.694145633582584e-13,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,1.277983469917532e-12,287.9219055175781,294.1499938964844,290.95001220703125,289.8667297363281,293.6509704589844,293.6926574707031,285.0163879394531,0.0,0.0,0.0,0.0,1.0,1.0,1.754944822275617e-12,1.1479183234273005e-17,-1.7549563148186453e-12,8.9520372451718e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0072901011444628,-0.0,-5.066788513209878e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,2.5584249345803056e-13,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,2.6941486151385585e-13,299.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,1.9898911348976289e-13,298.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,2.694145633582584e-13,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,1.277983469917532e-12,287.9219055175781,294.1499938964844,290.95001220703125,289.8667297363281,293.6509704589844,293.6926574707031,285.0163879394531,0.0,0.0,0.0,0.0,1.0,1.0,1.754944822275617e-12,1.1479183234273005e-17,-1.7549563148186453e-12,8.9520372451718e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0072901011444628,-0.0,-5.066788513209878e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.85650634765625,293.6509704589844,293.6926574707031,285.0164489746094,0.0,0.0,0.0,0.0,1.0,1.0,-3.6117226830806323e-12,-1.5985086666574948e-17,3.6117385124323498e-12,-6.097310590452709e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0068822526372969,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.85650634765625,293.6509704589844,293.6926574707031,285.0164489746094,0.0,0.0,0.0,0.0,1.0,1.0,-3.6117226830806323e-12,-1.5985086666574948e-17,3.6117385124323498e-12,-6.097310590452709e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0068822526372969,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,-2.5584249345803056e-13,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,-2.6941486151385585e-13,299.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,-1.9898911348976289e-13,298.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,-2.694145633582584e-13,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,-1.277983469917532e-12,287.9219055175781,294.1499938964844,290.95001220703125,289.8507080078125,293.6509704589844,293.6926574707031,285.0164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.667381936328651e-12,1.556182331021524e-17,3.667366323817367e-12,-4.4158045275910496e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0066767819225788,-0.0,-5.066788513209878e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,5.116849869160611e-13,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,5.388297230277117e-13,299.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,3.979782269795257e-13,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,5.388291267165168e-13,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,2.555966939835064e-12,287.9219055175781,294.1499938964844,290.95001220703125,289.844482421875,293.6509704589844,293.6926574707031,285.0165100097656,0.0,0.0,0.0,0.0,1.0,1.0,4.46610587054308e-12,4.1603184565974986e-17,-4.466147503906504e-12,3.5507373950804944e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0064724134281277,-0.0,-2.0267154052839512e-24,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.830810546875,293.6509704589844,293.6926574707031,285.0165710449219,0.0,0.0,0.0,0.0,1.0,1.0,-9.562185028164085e-13,1.3520502031473202e-17,9.562049502892522e-13,-1.7603003473268264e-12,0.0,0.0,0.0,0.0,60.0,0.0060776495374739,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.830810546875,293.6509704589844,293.6926574707031,285.0165710449219,0.0,0.0,0.0,0.0,1.0,1.0,-9.562185028164085e-13,1.3520502031473202e-17,9.562049502892522e-13,-1.7603003473268264e-12,0.0,0.0,0.0,0.0,60.0,0.0060776495374739,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.81573486328125,293.6509704589844,293.6926574707031,285.0166320800781,0.0,0.0,0.0,0.0,1.0,1.0,-9.562185028164085e-13,1.3520502031473202e-17,9.562049502892522e-13,-1.7603003473268264e-12,0.0,0.0,0.0,0.0,60.0,0.0056796120479702,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.81573486328125,293.6509704589844,293.6926574707031,285.0166320800781,0.0,0.0,0.0,0.0,1.0,1.0,-9.562185028164085e-13,1.3520502031473202e-17,9.562049502892522e-13,-1.7603003473268264e-12,0.0,0.0,0.0,0.0,60.0,0.0056796120479702,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.7994689941406,293.6509704589844,293.6926574707031,285.0166931152344,0.0,0.0,0.0,0.0,1.0,1.0,1.6436304357478337e-12,1.0242356312604114e-17,-1.6436406272482553e-12,4.258157194902967e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.005311585497111,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.7994689941406,293.6509704589844,293.6926574707031,285.0166931152344,0.0,0.0,0.0,0.0,1.0,1.0,1.6436304357478337e-12,1.0242356312604114e-17,-1.6436406272482553e-12,4.258157194902967e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.005311585497111,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.7822265625,293.6509704589844,293.6926574707031,285.0167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.562185028164085e-13,1.3520502031473202e-17,9.562049502892522e-13,-1.7603003473268264e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0049707689322531,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.7822265625,293.6509704589844,293.6926574707031,285.0167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.562185028164085e-13,1.3520502031473202e-17,9.562049502892522e-13,-1.7603003473268264e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0049707689322531,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,2.5584249345803056e-13,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,2.6941486151385585e-13,299.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,1.9898911348976289e-13,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,2.694145633582584e-13,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,1.277983469917532e-12,287.9219055175781,294.1499938964844,290.95001220703125,289.7732849121094,293.6509704589844,293.6926574707031,285.0167541503906,0.0,0.0,0.0,0.0,1.0,1.0,1.754944822275617e-12,1.1479182407092389e-17,-1.7549563148186453e-12,8.9520372451718e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.004809632897377,-0.0,-5.066788513209878e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,5.116849869160611e-13,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,5.388297230277117e-13,299.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,3.979782269795257e-13,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,5.388291267165168e-13,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,2.555966939835064e-12,287.9219055175781,294.1499938964844,290.95001220703125,289.7641906738281,293.6509704589844,293.6926574707031,285.01678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-8.449041162886255e-13,1.4757327298780866e-17,8.448893711390792e-13,-5.123253817712614e-12,0.0,0.0,0.0,0.0,60.0,0.0046539171598851,-0.0,-2.0267154052839512e-24,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,-2.5584249345803056e-13,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,-2.6941486151385585e-13,299.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,-1.9898911348976289e-13,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,-2.694145633582584e-13,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,-1.277983469917532e-12,287.9219055175781,294.1499938964844,290.95001220703125,289.74560546875,293.6509704589844,293.6926574707031,285.0168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0118756960803e-12,1.2902089397819369e-17,1.0118627940744471e-12,-7.882370022535903e-14,0.0,0.0,0.0,0.0,60.0,0.0043577086180448,-0.0,-5.066788513209878e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,-2.5584249345803056e-13,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,-2.6941486151385585e-13,299.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,-1.9898911348976289e-13,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,-2.694145633582584e-13,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,-1.277983469917532e-12,287.9219055175781,294.1499938964844,290.95001220703125,289.74560546875,293.6509704589844,293.6926574707031,285.0168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0118756960803e-12,1.2902089397819369e-17,1.0118627940744471e-12,-7.882370022535903e-14,0.0,0.0,0.0,0.0,60.0,0.0043577086180448,-0.0,-5.066788513209878e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.7335205078125,293.6509704589844,293.6926574707031,285.016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.562185028164085e-13,1.3520502031473202e-17,9.562049502892522e-13,-1.7603003473268264e-12,0.0,0.0,0.0,0.0,60.0,0.0041787838563323,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.7266845703125,293.6509704589844,293.6926574707031,285.016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.562185028164085e-13,1.3520502031473202e-17,9.562049502892522e-13,-1.7603003473268264e-12,0.0,0.0,0.0,0.0,60.0,0.0040813768282532,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
