time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149460,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.7076110839844,293.6509704589844,293.6926574707031,285.01690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.562185028164085e-13,1.3520502031473202e-17,9.562049502892522e-13,-1.7603003473268264e-12,0.0,0.0,0.0,0.0,60.0,0.0038235932588577,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.7076110839844,293.6509704589844,293.6926574707031,285.01690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.562185028164085e-13,1.3520502031473202e-17,9.562049502892522e-13,-1.7603003473268264e-12,0.0,0.0,0.0,0.0,60.0,0.0038235932588577,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.6886291503906,293.6509704589844,293.6926574707031,285.0169372558594,0.0,0.0,0.0,0.0,1.0,1.0,1.754944822275617e-12,1.1479182407092389e-17,-1.7549563148186453e-12,8.9520372451718e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0035829455591738,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.6886291503906,293.6509704589844,293.6926574707031,285.0169372558594,0.0,0.0,0.0,0.0,1.0,1.0,1.754944822275617e-12,1.1479182407092389e-17,-1.7549563148186453e-12,8.9520372451718e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0035829455591738,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,-2.5584249345803056e-13,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,-2.6941486151385585e-13,299.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,-1.9898911348976289e-13,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,-2.694145633582584e-13,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,-1.277983469917532e-12,287.9219055175781,294.1499938964844,290.95001220703125,289.6792297363281,293.6509704589844,293.6926574707031,285.0169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0118756960803e-12,1.2902088570638758e-17,1.0118627940744471e-12,-7.882370022535903e-14,0.0,0.0,0.0,0.0,60.0,0.0034706874284893,-0.0,-5.066788513209878e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,-2.5584249345803056e-13,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,-2.6941486151385585e-13,299.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,-1.9898911348976289e-13,298.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,-2.694145633582584e-13,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,-1.277983469917532e-12,287.9219055175781,294.1499938964844,290.95001220703125,289.6699523925781,293.6509704589844,293.6926574707031,285.0169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0118756960803e-12,1.2902089397819369e-17,1.0118627940744471e-12,-7.882370022535903e-14,0.0,0.0,0.0,0.0,60.0,0.003362524555996,-0.0,-5.066788513209878e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,2.5584249345803056e-13,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,2.6941486151385585e-13,299.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,1.9898911348976289e-13,298.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,2.694145633582584e-13,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,1.277983469917532e-12,287.9219055175781,294.1499938964844,290.95001220703125,289.6517639160156,293.6509704589844,293.6926574707031,285.0169982910156,0.0,0.0,0.0,0.0,1.0,1.0,1.754944822275617e-12,1.1479181579911778e-17,-1.7549563148186453e-12,8.9520372451718e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0031541434582322,-0.0,-5.066788513209878e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,2.5584249345803056e-13,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,2.6941486151385585e-13,299.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,1.9898911348976289e-13,298.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,2.694145633582584e-13,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,1.277983469917532e-12,287.9219055175781,294.1499938964844,290.95001220703125,289.6517639160156,293.6509704589844,293.6926574707031,285.0169982910156,0.0,0.0,0.0,0.0,1.0,1.0,1.754944822275617e-12,1.1479181579911778e-17,-1.7549563148186453e-12,8.9520372451718e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0031541434582322,-0.0,-5.066788513209878e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,2.5584249345803056e-13,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,2.6941486151385585e-13,299.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,1.9898911348976289e-13,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,2.694145633582584e-13,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,1.277983469917532e-12,287.9219055175781,294.1499938964844,290.95001220703125,289.63433837890625,293.6509704589844,293.6926574707031,285.0170288085937,0.0,0.0,0.0,0.0,1.0,1.0,1.754944822275617e-12,1.1479181579911778e-17,-1.7549563148186453e-12,8.9520372451718e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0029612618964165,-0.0,-5.066788513209878e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,2.5584249345803056e-13,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,2.6941486151385585e-13,299.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,1.9898911348976289e-13,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,2.694145633582584e-13,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,1.277983469917532e-12,287.9219055175781,294.1499938964844,290.95001220703125,289.63433837890625,293.6509704589844,293.6926574707031,285.0170288085937,0.0,0.0,0.0,0.0,1.0,1.0,1.754944822275617e-12,1.1479181579911778e-17,-1.7549563148186453e-12,8.9520372451718e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0029612618964165,-0.0,-5.066788513209878e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.6178283691406,293.6509704589844,293.6926574707031,285.0170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.6117226830806323e-12,-1.5985088320936173e-17,3.6117385124323498e-12,-6.097310590452709e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0028107827529311,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.6178283691406,293.6509704589844,293.6926574707031,285.0170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.6117226830806323e-12,-1.5985088320936173e-17,3.6117385124323498e-12,-6.097310590452709e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0028107827529311,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.6025085449219,293.6509704589844,293.6926574707031,285.0170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-9.562185028164085e-13,1.3520499549931365e-17,9.562049502892522e-13,-1.7603003473268264e-12,0.0,0.0,0.0,0.0,60.0,0.0026331765111535,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.6025085449219,293.6509704589844,293.6926574707031,285.0170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-9.562185028164085e-13,1.3520499549931365e-17,9.562049502892522e-13,-1.7603003473268264e-12,0.0,0.0,0.0,0.0,60.0,0.0026331765111535,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.5953369140625,293.6509704589844,293.6926574707031,285.01708984375,0.0,0.0,0.0,0.0,1.0,1.0,-9.562185028164085e-13,1.3520498722750752e-17,9.562049502892522e-13,-1.7603003473268264e-12,0.0,0.0,0.0,0.0,60.0,0.0025568821001797,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,2.5584249345803056e-13,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,2.6941486151385585e-13,299.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,1.9898911348976289e-13,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,2.694145633582584e-13,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,1.277983469917532e-12,287.9219055175781,294.1499938964844,290.95001220703125,289.58856201171875,293.6509704589844,293.6926574707031,285.01708984375,0.0,0.0,0.0,0.0,1.0,1.0,-9.00561309552517e-13,1.4138912183585197e-17,9.005471607141657e-13,-3.441777028309612e-12,0.0,0.0,0.0,0.0,60.0,0.00248261122033,-0.0,-5.066788513209878e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,2.5584249345803056e-13,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,2.6941486151385585e-13,299.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,1.9898911348976289e-13,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,2.694145633582584e-13,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,1.277983469917532e-12,287.9219055175781,294.1499938964844,290.95001220703125,289.5762023925781,293.6509704589844,293.6926574707031,285.0171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-9.00561309552517e-13,1.4138913837946422e-17,9.005471607141657e-13,-3.441777028309612e-12,0.0,0.0,0.0,0.0,60.0,0.0023298519663512,-0.0,-5.066788513209878e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,2.5584249345803056e-13,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,2.6941486151385585e-13,299.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,1.9898911348976289e-13,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,2.694145633582584e-13,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,1.277983469917532e-12,287.9219055175781,294.1499938964844,290.95001220703125,289.5762023925781,293.6509704589844,293.6926574707031,285.0171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-9.00561309552517e-13,1.4138913837946422e-17,9.005471607141657e-13,-3.441777028309612e-12,0.0,0.0,0.0,0.0,60.0,0.0023298519663512,-0.0,-5.066788513209878e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,2.5584249345803056e-13,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,2.6941486151385585e-13,299.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,1.9898911348976289e-13,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,2.694145633582584e-13,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,1.277983469917532e-12,287.9219055175781,294.1499938964844,290.95001220703125,289.56842041015625,293.6509704589844,293.6926574707031,285.0171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-9.00561309552517e-13,1.4138912183585197e-17,9.005471607141657e-13,-3.441777028309612e-12,0.0,0.0,0.0,0.0,60.0,0.0022385460324585,-0.0,-5.0666253176101105e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,2.5584249345803056e-13,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,2.6941486151385585e-13,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,1.9898911348976289e-13,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,2.694145633582584e-13,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,1.277983469917532e-12,287.9219055175781,294.1499938964844,290.95001220703125,289.5656433105469,293.6509704589844,293.6926574707031,285.0171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-9.00561309552517e-13,1.4138912183585197e-17,9.005471607141657e-13,-3.441777028309612e-12,0.0,0.0,0.0,0.0,60.0,0.0022030447144061,-0.0,-5.066788513209878e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.5571594238281,293.6509704589844,293.6926574707031,285.01715087890625,0.0,0.0,0.0,0.0,1.0,1.0,1.6436304357478337e-12,1.024235465824289e-17,-1.6436406272482553e-12,4.258157194902967e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.002065235748887,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.5571594238281,293.6509704589844,293.6926574707031,285.01715087890625,0.0,0.0,0.0,0.0,1.0,1.0,1.6436304357478337e-12,1.024235465824289e-17,-1.6436406272482553e-12,4.258157194902967e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.002065235748887,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.5509033203125,293.6509704589844,293.6926574707031,285.0171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-9.562185028164085e-13,1.3520500377111977e-17,9.562049502892522e-13,-1.7603003473268264e-12,0.0,0.0,0.0,0.0,60.0,0.0019554363097995,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.5509033203125,293.6509704589844,293.6926574707031,285.0171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-9.562185028164085e-13,1.3520500377111977e-17,9.562049502892522e-13,-1.7603003473268264e-12,0.0,0.0,0.0,0.0,60.0,0.0019554363097995,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.5486755371094,293.6509704589844,293.6926574707031,285.0171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-9.562185028164085e-13,1.3520500377111977e-17,9.562049502892522e-13,-1.7603003473268264e-12,0.0,0.0,0.0,0.0,60.0,0.00189662235789,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,-2.5584249345803056e-13,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,-2.6941486151385585e-13,299.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,-1.9898911348976289e-13,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,-2.694145633582584e-13,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,-1.277983469917532e-12,287.9219055175781,294.1499938964844,290.95001220703125,289.547119140625,293.6509704589844,293.6926574707031,285.0171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0118756960803e-12,1.2902086916277533e-17,1.0118627940744471e-12,-7.882370022535903e-14,0.0,0.0,0.0,0.0,60.0,0.0018392606871202,-0.0,-5.066788513209878e-25,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.5459899902344,293.6509704589844,293.6926574707031,285.0172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.562185028164085e-13,1.3520498722750752e-17,9.562049502892522e-13,-1.7603003473268264e-12,0.0,0.0,0.0,0.0,60.0,0.0017222451278939,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,0.0,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0,299.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,0.0,298.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,0.0,287.9219055175781,294.1499938964844,290.95001220703125,289.5459899902344,293.6509704589844,293.6926574707031,285.0172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.562185028164085e-13,1.3520498722750752e-17,9.562049502892522e-13,-1.7603003473268264e-12,0.0,0.0,0.0,0.0,60.0,0.0017222451278939,-0.0,-0.0,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,1.1374757802329327e-09,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,1.1978184000227543e-09,299.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,8.847055865679461e-10,298.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9797668457031,0.0,0.0,1.197817178777427e-09,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,5.681914494459761e-09,287.9219055175781,294.1499938964844,290.95001220703125,289.5477905273437,293.6509704589844,293.6926574707031,285.0172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2118415604334132e-08,1.5136985293136805e-14,1.2118400505300997e-08,-2.7728731311071897e-08,0.0,0.0,0.0,-6.824848242104053e-08,60.0,0.0015999609604477,-0.0,-1.0015478041373682e-17,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,1.1374757802329327e-09,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,1.1978184000227543e-09,299.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,8.847055865679461e-10,298.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9797668457031,0.0,0.0,1.197817178777427e-09,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,5.681914494459761e-09,287.9219055175781,294.1499938964844,290.95001220703125,289.5477905273437,293.6509704589844,293.6926574707031,285.0172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2118415604334132e-08,1.5136985293136805e-14,1.2118400505300997e-08,-2.7728731311071897e-08,0.0,0.0,0.0,-6.824848242104053e-08,60.0,0.0015999609604477,-0.0,-1.0015478041373682e-17,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,5.4506735125414733e-08,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,5.739829589401779e-08,299.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,4.239423390117737e-08,298.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9797668457031,0.0,0.0,5.7398231945171574e-08,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,2.722718193126639e-07,287.9219055175781,294.1499938964844,290.9432067871094,289.54803466796875,293.6509704589844,293.6926574707031,285.0172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.808481091662543e-07,7.2645990785436e-13,5.808473702018091e-07,-1.329080191680987e-06,0.0,0.0,0.0,-3.271736204624176e-06,60.0,0.0043708742596209,-0.0,-2.2997874560130343e-14,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,5.4506735125414733e-08,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,5.739829589401779e-08,299.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,4.239423390117737e-08,298.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9797668457031,0.0,0.0,5.7398231945171574e-08,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,2.722718193126639e-07,287.9219055175781,294.1499938964844,290.9432067871094,289.54803466796875,293.6509704589844,293.6926574707031,285.0172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.808481091662543e-07,7.2645990785436e-13,5.808473702018091e-07,-1.329080191680987e-06,0.0,0.0,0.0,-3.271736204624176e-06,60.0,0.0043708742596209,-0.0,-2.2997874560130343e-14,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,1.1615377815132889e-07,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,1.223156829155414e-07,299.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,9.034205561420094e-08,298.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9797668457031,0.0,0.0,1.2231555501784896e-07,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,5.802108944408246e-07,287.9219055175781,294.1499938964844,290.92340087890625,289.5423889160156,293.6509704589844,293.6926574707031,285.0172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.2376239055811311e-06,1.5479607613083646e-12,1.237622313965403e-06,-2.832000973285176e-06,0.0,0.0,0.0,-6.971182301640511e-06,60.0,0.0072681652382016,-0.0,-1.044369194532109e-13,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,1.1615377815132889e-07,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,1.223156829155414e-07,299.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,9.034205561420094e-08,298.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9797668457031,0.0,0.0,1.2231555501784896e-07,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,5.802108944408246e-07,287.9219055175781,294.1499938964844,290.92340087890625,289.5423889160156,293.6509704589844,293.6926574707031,285.0172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.2376239055811311e-06,1.5479607613083646e-12,1.237622313965403e-06,-2.832000973285176e-06,0.0,0.0,0.0,-6.971182301640511e-06,60.0,0.0072681652382016,-0.0,-1.044369194532109e-13,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,2.7373204147806973e-07,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,2.882534033687989e-07,299.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,2.1290323104494746e-07,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9797668457031,0.0,0.0,2.882530907299952e-07,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,1.3673452485818416e-06,287.9219055175781,294.1499938964844,290.9089050292969,289.5374755859375,293.6509704589844,293.6926574707031,285.0172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-2.9164955321903108e-06,3.6478827770969335e-12,2.916491894211504e-06,-6.673778443655465e-06,0.0,0.0,0.0,-1.642781717237085e-05,60.0,0.0123543562367558,-0.0,-5.800142267517461e-13,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,5.398507028075983e-07,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,5.684896109414694e-07,299.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,4.198849410386174e-07,298.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,5.68488985663862e-07,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,2.696660203582724e-06,287.9219055175781,294.1499938964844,290.8914794921875,289.5311889648437,293.6509704589844,293.6926574707031,285.0172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-5.7517431741871405e-06,7.194114661629447e-12,5.751735898229526e-06,-1.3161724382371176e-05,0.0,0.0,0.0,-3.239799116272479e-05,60.0,0.0231218319386243,-0.0,-2.255977306006573e-12,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,1.5749416206745082e-06,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,1.658491669331852e-06,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0642395019531,0.0,0.0,1.2249577139300527e-06,298.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,1.6584898503424483e-06,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,7.867142812756356e-06,287.92193603515625,294.1499938964844,290.848388671875,289.5147705078125,293.65093994140625,293.6926574707031,285.01727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6780839359853417e-05,2.098880270973158e-11,1.6780817531980574e-05,-3.839903365587816e-05,0.0,0.0,0.0,-9.452176163904368e-05,60.0,0.0695376917719841,-0.0,-1.9200667097929447e-11,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,1.5749416206745082e-06,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,1.658491669331852e-06,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0642395019531,0.0,0.0,1.2249577139300527e-06,298.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,1.6584898503424483e-06,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,7.867142812756356e-06,287.92193603515625,294.1499938964844,290.848388671875,289.5147705078125,293.65093994140625,293.6926574707031,285.01727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6780839359853417e-05,2.098880270973158e-11,1.6780817531980574e-05,-3.839903365587816e-05,0.0,0.0,0.0,-9.452176163904368e-05,60.0,0.0695376917719841,-0.0,-1.9200667097929447e-11,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000915527344,0.0,0.0,3.084610170844826e-06,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0024108886719,0.0,0.0,3.2482475944561884e-06,299.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643005371094,0.0,0.0,2.399147206233465e-06,298.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9798583984375,0.0,0.0,3.2482439564773813e-06,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.96832275390625,0.0,0.0,1.540823359391652e-05,287.9219970703125,294.1499938964844,290.80645751953125,289.49810791015625,293.6507568359375,293.69268798828125,285.01727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.286634091637097e-05,4.1107808129714485e-11,3.2866300898604095e-05,-7.520685903728008e-05,0.0,0.0,0.0,-0.0001851268461905,60.0,0.1449795067310333,-0.0,-7.36525770927976e-11,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0001220703125,0.0,0.0,3.5550808661355404e-06,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00244140625,0.0,0.0,3.743676643352956e-06,299.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643310546875,0.0,0.0,2.7650698939396534e-06,298.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9798889160156,0.0,0.0,3.7436725506267976e-06,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9683532714844,0.0,0.0,1.7758326066541485e-05,287.92205810546875,294.1499938964844,290.79498291015625,289.49346923828125,293.65069580078125,293.6927185058594,285.01727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.787930472753942e-05,4.737777878349725e-11,3.787925743381493e-05,-8.667776273796335e-05,0.0,0.0,0.0,-0.0002133634698111,60.0,0.1690234392881393,-0.0,-9.783322763023959e-11,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
