time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18151860,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0003967285156,0.0,0.0,6.332349130389048e-06,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0027160644531,0.0,0.0,6.668278274446493e-06,299.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0646057128906,0.0,0.0,4.925173016090412e-06,298.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801330566406,0.0,0.0,6.668270998488879e-06,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9686279296875,0.0,0.0,3.163132714689709e-05,287.9223937988281,294.1499938964844,290.7322082519531,289.46759033203125,293.64990234375,293.6927795410156,285.0173034667969,0.0,0.0,0.0,0.0,1.0,1.0,-6.747136649210006e-05,8.439015458661102e-11,6.747127918060869e-05,-0.0001543919206596,0.0,0.0,0.0,-0.0003800471604336,60.0,0.3258450031280517,-0.0,-3.103967083362136e-10,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0003967285156,0.0,0.0,6.332349130389048e-06,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0027160644531,0.0,0.0,6.668278274446493e-06,299.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0646057128906,0.0,0.0,4.925173016090412e-06,298.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801330566406,0.0,0.0,6.668270998488879e-06,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9686279296875,0.0,0.0,3.163132714689709e-05,287.9223937988281,294.1499938964844,290.7322082519531,289.46759033203125,293.64990234375,293.6927795410156,285.0173034667969,0.0,0.0,0.0,0.0,1.0,1.0,-6.747136649210006e-05,8.439015458661102e-11,6.747127918060869e-05,-0.0001543919206596,0.0,0.0,0.0,-0.0003800471604336,60.0,0.3258450031280517,-0.0,-3.103967083362136e-10,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0010070800781,0.0,0.0,9.5513123596902e-06,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033264160156,0.0,0.0,1.0058005500468424e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0652160644531,0.0,0.0,7.428816843457753e-06,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9807434082031,0.0,0.0,1.0057994586532004e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96923828125,0.0,0.0,4.771067688125186e-05,287.9231262207031,294.1499938964844,290.6609191894531,289.4374694824219,293.6479797363281,293.69268798828125,285.017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001017712129396,1.2729046983128709e-10,0.0001017710892483,-0.0002328777336515,0.0,0.0,0.0,-0.0005732483114115,60.0,0.5238915085792542,-0.0,-7.061767837157618e-10,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0010070800781,0.0,0.0,9.5513123596902e-06,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033264160156,0.0,0.0,1.0058005500468424e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0652160644531,0.0,0.0,7.428816843457753e-06,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9807434082031,0.0,0.0,1.0057994586532004e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96923828125,0.0,0.0,4.771067688125186e-05,287.9231262207031,294.1499938964844,290.6609191894531,289.4374694824219,293.6479797363281,293.69268798828125,285.017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001017712129396,1.2729046983128709e-10,0.0001017710892483,-0.0002328777336515,0.0,0.0,0.0,-0.0005732483114115,60.0,0.5238915085792542,-0.0,-7.061767837157618e-10,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0014953613281,0.0,0.0,1.1324387742206454e-05,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0038146972656,0.0,0.0,1.192514264403144e-05,299.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06573486328125,0.0,0.0,8.807879567029886e-06,298.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9812316894531,0.0,0.0,1.1925129001610912e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9697265625,0.0,0.0,5.656754001392983e-05,287.92364501953125,294.1499938964844,290.62237548828125,289.4208984375,293.6463623046875,293.6924743652344,285.017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001206667147926,1.5092324612275831e-10,0.0001206665619974,-0.0002761133364401,0.0,0.0,0.0,-0.0006796808447688,60.0,0.6358169913291931,-0.0,-9.92697257728991e-10,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0021667480469,0.0,0.0,1.3757956367044244e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0044860839844,0.0,0.0,1.448781131330179e-05,299.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0664367675781,0.0,0.0,1.0700659913709387e-05,298.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9819030761719,0.0,0.0,1.448779494239716e-05,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.97039794921875,0.0,0.0,6.872368976473808e-05,287.92431640625,294.1499938964844,290.58203125,289.4034118652344,293.6440124511719,293.6918029785156,285.0173645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001465970999561,1.8335567786298407e-10,0.0001465969253331,-0.0003354483633302,0.0,0.0,0.0,-0.0008257394074462,60.0,0.7735372185707092,-0.0,-1.46519429922165e-09,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0042419433594,0.0,0.0,2.261415465909522e-05,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0065612792969,0.0,0.0,2.381382728344761e-05,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.068603515625,0.0,0.0,1.758883081492968e-05,298.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.98394775390625,0.0,0.0,2.381380181759596e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725036621094,0.0,0.0,0.0001129621377913,287.9250793457031,294.1499938964844,290.4964599609375,289.36578369140625,293.6341552734375,293.6849365234375,285.01739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002409569278825,3.013775895510662e-10,0.0002409566222922,-0.0005513702053576,0.0,0.0,0.0,-0.0013572428142651,60.0,1.2282198667526243,-0.0,-3.958658734148912e-09,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0042419433594,0.0,0.0,2.261415465909522e-05,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0065612792969,0.0,0.0,2.381382728344761e-05,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.068603515625,0.0,0.0,1.758883081492968e-05,298.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.98394775390625,0.0,0.0,2.381380181759596e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725036621094,0.0,0.0,0.0001129621377913,287.9250793457031,294.1499938964844,290.4964599609375,289.36578369140625,293.6341552734375,293.6849365234375,285.01739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002409569278825,3.013775895510662e-10,0.0002409566222922,-0.0005513702053576,0.0,0.0,0.0,-0.0013572428142651,60.0,1.2282198667526243,-0.0,-3.958658734148912e-09,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00653076171875,0.0,0.0,3.784403088502586e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0088806152344,0.0,0.0,3.9851642213761806e-05,298.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0709533691406,0.0,0.0,2.9434320822474547e-05,298.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9861755371094,0.0,0.0,3.985160219599493e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.974853515625,0.0,0.0,0.0001890383719,287.9212341308594,294.1499938964844,290.40509033203125,289.32489013671875,293.6141357421875,293.6612854003906,285.0174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004058177291881,5.06933994781633e-10,0.000405817234423,-0.0009269206784665,0.0,0.0,0.0,-0.0022854653652757,60.0,2.0004546642303467,-0.0,-1.1086183526742845e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00653076171875,0.0,0.0,3.784403088502586e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0088806152344,0.0,0.0,3.9851642213761806e-05,298.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0709533691406,0.0,0.0,2.9434320822474547e-05,298.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9861755371094,0.0,0.0,3.985160219599493e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.974853515625,0.0,0.0,0.0001890383719,287.9212341308594,294.1499938964844,290.40509033203125,289.32489013671875,293.6141357421875,293.6612854003906,285.0174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004058177291881,5.06933994781633e-10,0.000405817234423,-0.0009269206784665,0.0,0.0,0.0,-0.0022854653652757,60.0,2.0004546642303467,-0.0,-1.1086183526742845e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0096740722656,0.0,0.0,9.002544538816437e-05,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01202392578125,0.0,0.0,9.480126027483492e-05,298.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0740661621094,0.0,0.0,7.001996709732339e-05,298.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.98931884765625,0.0,0.0,9.480115841142832e-05,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9781188964844,0.0,0.0,0.0004496947512961,287.9299621582031,294.1499938964844,290.308837890625,289.2810974121094,293.562255859375,293.600341796875,285.01788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006979434401728,8.368293835658847e-10,0.0006979426252655,-0.0015020945575088,0.0,0.0,0.0,-0.0039254701696336,60.0,2.753941297531128,-0.0,-6.273611319329575e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0096740722656,0.0,0.0,9.002544538816437e-05,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01202392578125,0.0,0.0,9.480126027483492e-05,298.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0740661621094,0.0,0.0,7.001996709732339e-05,298.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.98931884765625,0.0,0.0,9.480115841142832e-05,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9781188964844,0.0,0.0,0.0004496947512961,287.9299621582031,294.1499938964844,290.308837890625,289.2810974121094,293.562255859375,293.600341796875,285.01788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006979434401728,8.368293835658847e-10,0.0006979426252655,-0.0015020945575088,0.0,0.0,0.0,-0.0039254701696336,60.0,2.753941297531128,-0.0,-6.273611319329575e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.00927734375,0.0,0.0,9.01280509424396e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0116271972656,0.0,0.0,9.490930824540555e-05,298.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0736694335937,0.0,0.0,7.009976980043575e-05,298.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888610839844,0.0,0.0,9.490920638199896e-05,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779968261719,0.0,0.0,0.0004502073279581,287.9308166503906,294.1499938964844,290.2085876464844,289.2347412109375,293.494384765625,293.521484375,285.01812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008773182053118,1.1431910973414006e-09,0.0008773170993663,-0.0021281472872942,0.0,0.0,0.0,-0.0049658119678497,60.0,4.4784979820251465,-0.0,-6.287915965685897e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.00927734375,0.0,0.0,9.01280509424396e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0116271972656,0.0,0.0,9.490930824540555e-05,298.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0736694335937,0.0,0.0,7.009976980043575e-05,298.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888610839844,0.0,0.0,9.490920638199896e-05,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779968261719,0.0,0.0,0.0004502073279581,287.9308166503906,294.1499938964844,290.2085876464844,289.2347412109375,293.494384765625,293.521484375,285.01812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008773182053118,1.1431910973414006e-09,0.0008773170993663,-0.0021281472872942,0.0,0.0,0.0,-0.0049658119678497,60.0,4.4784979820251465,-0.0,-6.287915965685897e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9964294433594,0.0,0.0,9.017712727654724e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.998779296875,0.0,0.0,9.496098209638149e-05,298.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0603942871094,0.0,0.0,7.013793219812214e-05,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9761657714844,0.0,0.0,9.496088023297487e-05,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.96533203125,0.0,0.0,0.0004504524404183,287.9131164550781,294.1499938964844,290.1572570800781,289.2107238769531,293.4682006835937,293.4803161621094,285.0180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008624544134363,1.1888995343767306e-09,0.0008624531910754,-0.0022631783504039,0.0,0.0,0.0,-0.0049117929302155,60.0,4.923182964324951,-0.0,-6.294762755487683e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808349609375,0.0,0.0,9.017800039146096e-05,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.983154296875,0.0,0.0,9.496190614299849e-05,298.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04425048828125,0.0,0.0,7.013861613813788e-05,298.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9607849121094,0.0,0.0,9.496180427959187e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9499206542969,0.0,0.0,0.0004504568350967,287.8914794921875,294.1499938964844,290.10528564453125,289.18621826171875,293.4664611816406,293.4356689453125,285.01788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599813492968,1.2876482102797127e-09,0.0009599800687283,-0.0024252622388303,0.0,0.0,0.0,-0.0054467287845909,60.0,4.75939416885376,-0.0,-6.294883547752761e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95849609375,0.0,0.0,9.020253492053598e-05,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9608154296875,0.0,0.0,9.498774306848644e-05,298.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.02117919921875,0.0,0.0,7.015769369900227e-05,298.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9386901855469,0.0,0.0,9.498764120507984e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.927978515625,0.0,0.0,0.0004505794204305,287.8612365722656,294.1499938964844,289.999755859375,289.1358947753906,293.40802001953125,293.34381103515625,285.0184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611307759769,1.319060416449247e-09,0.0009611294372007,-0.0025066952221095,0.0,0.0,0.0,-0.0054667284712195,60.0,5.495941162109375,-0.0,-6.29830410048271e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95849609375,0.0,0.0,9.020253492053598e-05,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9608154296875,0.0,0.0,9.498774306848644e-05,298.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.02117919921875,0.0,0.0,7.015769369900227e-05,298.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9386901855469,0.0,0.0,9.498764120507984e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.927978515625,0.0,0.0,0.0004505794204305,287.8612365722656,294.1499938964844,289.999755859375,289.1358947753906,293.40802001953125,293.34381103515625,285.0184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611307759769,1.319060416449247e-09,0.0009611294372007,-0.0025066952221095,0.0,0.0,0.0,-0.0054667284712195,60.0,5.495941162109375,-0.0,-6.29830410048271e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9389343261719,0.0,0.0,9.022494486998768e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.94122314453125,0.0,0.0,9.501133899902924e-05,298.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0009460449219,0.0,0.0,7.017511961748824e-05,298.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9193420410156,0.0,0.0,9.501123713562264e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9087219238281,0.0,0.0,0.0004506913537625,287.8348693847656,294.1499938964844,289.90582275390625,289.0904541015625,293.3558349609375,293.2582702636719,285.0188903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613683796487,1.3469385606867943e-09,0.0009613670408725,-0.0025797493290156,0.0,0.0,0.0,-0.0054805451072752,60.0,5.700640678405762,-0.0,-6.301429067434583e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.936279296875,0.0,0.0,9.024113387567922e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93853759765625,0.0,0.0,9.502837929176168e-05,298.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9981994628906,0.0,0.0,7.018771430011839e-05,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91668701171875,0.0,0.0,9.502828470431268e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9060974121094,0.0,0.0,0.0004507722042035,287.8312683105469,294.1499938964844,289.8929748535156,289.08416748046875,293.34869384765625,293.2441101074219,285.0189819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961540848948,1.3671016541039194e-09,0.0009615394519641,-0.0026325851213186,0.0,0.0,0.0,-0.0054905405268073,60.0,5.71990966796875,-0.0,-6.303690014419773e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.88037109375,0.0,0.0,9.033999958774076e-05,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.88250732421875,0.0,0.0,9.513249824522064e-05,298.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9403381347656,0.0,0.0,7.026461389614269e-05,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8614501953125,0.0,0.0,9.513240365777163e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8505554199219,0.0,0.0,0.0004512660962063,287.75299072265625,294.1499938964844,289.7857971191406,289.031494140625,293.2694091796875,293.1161193847656,285.01861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012885204050689,1.8167030102489434e-09,0.0012885186588391,-0.0034876035060733,0.0,0.0,0.0,-0.0073377168737351,60.0,6.65935754776001,-0.0,-6.317507228459365e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.88037109375,0.0,0.0,9.033999958774076e-05,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.88250732421875,0.0,0.0,9.513249824522064e-05,298.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9403381347656,0.0,0.0,7.026461389614269e-05,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8614501953125,0.0,0.0,9.513240365777163e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8505554199219,0.0,0.0,0.0004512660962063,287.75299072265625,294.1499938964844,289.7857971191406,289.031494140625,293.2694091796875,293.1161193847656,285.01861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012885204050689,1.8167030102489434e-09,0.0012885186588391,-0.0034876035060733,0.0,0.0,0.0,-0.0073377168737351,60.0,6.65935754776001,-0.0,-6.317507228459365e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.85986328125,0.0,0.0,9.091568790609016e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8619689941406,0.0,0.0,9.573871648171917e-05,298.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9191589355469,0.0,0.0,7.071236177580431e-05,298.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.84112548828125,0.0,0.0,9.573862189427018e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83038330078125,0.0,0.0,0.0004541417583823,287.7262268066406,294.1499938964844,289.6791381835937,288.9782409667969,293.1567077636719,292.9078369140625,285.0200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690569713711,2.207772631379612e-09,0.0009690548176877,-0.004835161846131,0.0,0.0,0.0,-0.005908939987421,60.0,6.739617347717285,-0.0,-6.398274621233213e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.85986328125,0.0,0.0,9.091568790609016e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8619689941406,0.0,0.0,9.573871648171917e-05,298.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9191589355469,0.0,0.0,7.071236177580431e-05,298.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.84112548828125,0.0,0.0,9.573862189427018e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83038330078125,0.0,0.0,0.0004541417583823,287.7262268066406,294.1499938964844,289.6791381835937,288.9782409667969,293.1567077636719,292.9078369140625,285.0200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690569713711,2.207772631379612e-09,0.0009690548176877,-0.004835161846131,0.0,0.0,0.0,-0.005908939987421,60.0,6.739617347717285,-0.0,-6.398274621233213e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8486633300781,0.0,0.0,9.1127774794586e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.85076904296875,0.0,0.0,9.596205927664414e-05,298.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9075927734375,0.0,0.0,7.087732228683308e-05,298.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.830078125,0.0,0.0,9.596196468919516e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193664550781,0.0,0.0,0.0004552011960186,287.7114562988281,294.1499938964844,289.62628173828125,288.9515686035156,293.1263732910156,292.7790832519531,285.02056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709862642921,2.4716608759689507e-09,0.0009709838195703,-0.0055269720032811,0.0,0.0,0.0,-0.0060381144285202,60.0,6.346888542175293,-0.0,-6.428158627613811e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8374938964844,0.0,0.0,9.130822581937537e-05,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8395690917969,0.0,0.0,9.615208546165376e-05,298.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.89605712890625,0.0,0.0,7.101767550921068e-05,298.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8190002441406,0.0,0.0,9.615199087420478e-05,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8083801269531,0.0,0.0,0.0004561025998555,287.6967163085937,294.1499938964844,289.57391357421875,288.9248962402344,293.0956726074219,292.6365051269531,285.0211486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729088633321,2.696462608753336e-09,0.0009729061857797,-0.0061160279437899,0.0,0.0,0.0,-0.0061495588161051,60.0,6.136555671691895,-0.0,-6.45364011120364e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81512451171875,0.0,0.0,9.170974954031408e-05,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8171691894531,0.0,0.0,9.65749059105292e-05,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8729858398437,0.0,0.0,7.132996688596904e-05,298.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7968444824219,0.0,0.0,9.65748113230802e-05,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7863464355469,0.0,0.0,0.0004581082903314,287.6673278808594,294.1499938964844,289.4709777832031,288.8719177246094,293.03350830078125,292.30877685546875,285.0223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771866025403,3.196670705918336e-09,0.0009771834593266,-0.0074267173185944,0.0,0.0,0.0,-0.0063975332304835,60.0,5.922198295593262,-0.0,-6.5105183466585e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81512451171875,0.0,0.0,9.170974954031408e-05,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8171691894531,0.0,0.0,9.65749059105292e-05,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8729858398437,0.0,0.0,7.132996688596904e-05,298.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7968444824219,0.0,0.0,9.65748113230802e-05,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7863464355469,0.0,0.0,0.0004581082903314,287.6673278808594,294.1499938964844,289.4709777832031,288.8719177246094,293.03350830078125,292.30877685546875,285.0223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771866025403,3.196670705918336e-09,0.0009771834593266,-0.0074267173185944,0.0,0.0,0.0,-0.0063975332304835,60.0,5.922198295593262,-0.0,-6.5105183466585e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928466796875,0.0,0.0,9.18422592803836e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948608398437,0.0,0.0,9.6714444225654e-05,298.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500061035156,0.0,0.0,7.143303082557395e-05,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748107910156,0.0,0.0,9.671434963820502e-05,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7644348144531,0.0,0.0,0.0004587701987475,287.63824462890625,294.1499938964844,289.3713073730469,288.8197326660156,292.970458984375,291.99755859375,285.0237731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786038426682,3.361726452766333e-09,0.0009786005830392,-0.0078591974452137,0.0,0.0,0.0,-0.0064793876372277,60.0,5.8190789222717285,-0.0,-6.529341334271521e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928466796875,0.0,0.0,9.18422592803836e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948608398437,0.0,0.0,9.6714444225654e-05,298.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500061035156,0.0,0.0,7.143303082557395e-05,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748107910156,0.0,0.0,9.671434963820502e-05,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7644348144531,0.0,0.0,0.0004587701987475,287.63824462890625,294.1499938964844,289.3713073730469,288.8197326660156,292.970458984375,291.99755859375,285.0237731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786038426682,3.361726452766333e-09,0.0009786005830392,-0.0078591974452137,0.0,0.0,0.0,-0.0064793876372277,60.0,5.8190789222717285,-0.0,-6.529341334271521e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7707214355469,0.0,0.0,9.177498577628283e-05,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7727355957031,0.0,0.0,9.66435982263647e-05,298.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.82720947265625,0.0,0.0,7.138070213841274e-05,298.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528991699219,0.0,0.0,9.664350363891572e-05,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7426452636719,0.0,0.0,0.000458434165921,287.6094970703125,294.1499938964844,289.2757263183594,288.7688293457031,292.9068603515625,291.720947265625,285.025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778821840882,3.277861981842988e-09,0.0009778789244592,-0.0076394574716687,0.0,0.0,0.0,-0.0064377896487712,60.0,5.739294052124023,-0.0,-6.519773876334511e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7707214355469,0.0,0.0,9.177498577628283e-05,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7727355957031,0.0,0.0,9.66435982263647e-05,298.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.82720947265625,0.0,0.0,7.138070213841274e-05,298.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528991699219,0.0,0.0,9.664350363891572e-05,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7426452636719,0.0,0.0,0.000458434165921,287.6094970703125,294.1499938964844,289.2757263183594,288.7688293457031,292.9068603515625,291.720947265625,285.025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778821840882,3.277861981842988e-09,0.0009778789244592,-0.0076394574716687,0.0,0.0,0.0,-0.0064377896487712,60.0,5.739294052124023,-0.0,-6.519773876334511e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.74871826171875,0.0,0.0,9.16484641493298e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507019042969,0.0,0.0,9.651036089053378e-05,298.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045349121094,0.0,0.0,7.128229481168091e-05,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311096191406,0.0,0.0,9.65102663030848e-05,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7209777832031,0.0,0.0,0.0004578021762426,287.5810241699219,294.1499938964844,289.1851806640625,288.7197570800781,292.8429870605469,291.4742736816406,285.027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765381691977,3.120191660599403e-09,0.000976535025984,-0.0072263171896338,0.0,0.0,0.0,-0.0063596474938094,60.0,5.666904926300049,-0.0,-6.501804961089874e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.74871826171875,0.0,0.0,9.16484641493298e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507019042969,0.0,0.0,9.651036089053378e-05,298.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045349121094,0.0,0.0,7.128229481168091e-05,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311096191406,0.0,0.0,9.65102663030848e-05,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7209777832031,0.0,0.0,0.0004578021762426,287.5810241699219,294.1499938964844,289.1851806640625,288.7197570800781,292.8429870605469,291.4742736816406,285.027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765381691977,3.120191660599403e-09,0.000976535025984,-0.0072263171896338,0.0,0.0,0.0,-0.0063596474938094,60.0,5.666904926300049,-0.0,-6.501804961089874e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820068359375,0.0,0.0,9.126322402153164e-05,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.68414306640625,0.0,0.0,9.610468259779736e-05,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.735595703125,0.0,0.0,7.098266360117123e-05,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6652526855469,0.0,0.0,9.6104595286306e-05,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6545104980469,0.0,0.0,0.0004558778309728,287.486083984375,294.1499938964844,289.14208984375,288.6960144042969,292.750732421875,291.3540344238281,285.0267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017121398122981,3.3811415889317686e-09,0.0017121364362537,-0.0071767596527934,0.0,0.0,0.0,-0.0101754954084753,60.0,6.672502517700195,-0.0,-6.44726014797925e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7538452148437,0.0,0.0,9.137525921687484e-05,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557373046875,0.0,0.0,9.622266225051136e-05,298.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099060058594,0.0,0.0,7.106980046955869e-05,298.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.736083984375,0.0,0.0,9.622256766306236e-05,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72637939453125,0.0,0.0,0.0004564374685287,287.59185791015625,294.1499938964844,289.1005859375,288.67291259765625,292.2670593261719,291.0893249511719,285.0302124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001866748323664,3.674355486538161e-09,0.0018667445983737,-0.0077929636463522,0.0,0.0,0.0,-0.0110854692757129,60.0,15.641252517700195,-0.0,-6.463094592845664e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0677490234375,0.0,0.0,9.173950820695607e-05,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0686340332031,0.0,0.0,9.660622890805826e-05,298.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1341857910156,0.0,0.0,7.135309715522453e-05,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0456237792969,0.0,0.0,9.660614159656689e-05,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0401611328125,0.0,0.0,0.000458257010905,288.0449523925781,294.1499938964844,289.0227966308594,288.62890625,291.0103759765625,290.48944091796875,285.0414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0024624390061944,4.7208725817426975e-09,0.0024624343495815,-0.0099483300000429,0.0,0.0,0.0,-0.0145540032535791,60.0,29.62786674499512,-0.0,-6.514711259342222e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0677490234375,0.0,0.0,9.173950820695607e-05,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0686340332031,0.0,0.0,9.660622890805826e-05,298.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1341857910156,0.0,0.0,7.135309715522453e-05,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0456237792969,0.0,0.0,9.660614159656689e-05,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0401611328125,0.0,0.0,0.000458257010905,288.0449523925781,294.1499938964844,289.0227966308594,288.62890625,291.0103759765625,290.48944091796875,285.0414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0024624390061944,4.7208725817426975e-09,0.0024624343495815,-0.0099483300000429,0.0,0.0,0.0,-0.0145540032535791,60.0,29.62786674499512,-0.0,-6.514711259342222e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1398010253906,0.0,0.0,9.276679338654505e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1404113769531,0.0,0.0,9.768801101017743e-05,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2084045410156,0.0,0.0,7.215209916466847e-05,298.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1166687011719,0.0,0.0,9.768792369868606e-05,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1124267578125,0.0,0.0,0.0004633885400835,288.1466369628906,294.1499938964844,288.95538330078125,288.5897216796875,290.8681945800781,290.2391967773437,285.042236328125,0.0,0.0,0.0,0.0,1.0,1.0,0.0003172755241394,3.205406828854506e-09,-0.0003172787255607,-0.0087440200150012,0.0,0.0,0.0,0.0001050898135872,60.0,11.865705490112305,-0.0,-6.661421281251023e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
